time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479801118373,-1397.4771728515625,304.1524353027344,0.7100651264190674,0.097756452858448,0.0887834504246711,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835092306137,-2624.919189453125,304.1515197753906,0.8566308617591858,0.1752348989248275,0.1667758971452713,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943916082382,-1602.3021240234375,304.1527709960937,0.8062230348587036,0.1445887982845306,0.1017936468124389,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797927856445,-2483.086181640625,304.1532592773437,0.8414384722709656,0.1656395643949508,0.1577434837818145,293.345703125,297.1499938964844,293.1499938964844,0.0031907763332128,-1208.2552490234375,295.535400390625,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,295.3457946777344,291.158935546875,1.0,0.1925431787967682,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923327326774597,0.3769284188747406,0.5154042840003967,0.1756954938173294,0.0,0.0,0.2771550118923187,25.613426208496094,25.0,0.5051656365394592,-6353.267578125,79.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1417670547962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962436735630035,0.1962480694055557,-4.388669367472176e-06,0.0,0.0001438755425624,0.0,0.0,8.08127498626709,0.0,0.0,0.0,0.2861779034137726,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479801118373,-1397.4771728515625,304.1524353027344,0.7100651264190674,0.097756452858448,0.0887834504246711,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835092306137,-2624.919189453125,304.1515197753906,0.8566308617591858,0.1752348989248275,0.1667758971452713,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943916082382,-1602.3021240234375,304.1527709960937,0.8062230348587036,0.1445887982845306,0.1017936468124389,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797927856445,-2483.086181640625,304.1532592773437,0.8414384722709656,0.1656395643949508,0.1577434837818145,293.345703125,297.1499938964844,293.1499938964844,0.0031907763332128,-1208.2552490234375,295.535400390625,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,295.3457946777344,291.158935546875,1.0,0.1925431787967682,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923327326774597,0.3769284188747406,0.5154042840003967,0.1756954938173294,0.0,0.0,0.2771550118923187,25.613426208496094,25.0,0.5051656365394592,-6353.267578125,79.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1417670547962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962436735630035,0.1962480694055557,-4.388669367472176e-06,0.0,0.0001438755425624,0.0,0.0,8.08127498626709,0.0,0.0,0.0,0.2861779034137726,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641356825828,-1389.4608154296875,304.1524353027344,0.7083050608634949,0.0971907004714012,0.0882772505283355,293.1720275878906,297.1499938964844,293.1499938964844,0.1105779111385345,-2613.33154296875,304.1520080566406,0.8549917340278625,0.1743970811367035,0.1660388857126236,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465802192688,-1594.37548828125,304.1527404785156,0.8044736981391907,0.1438704431056976,0.10129364579916,293.18505859375,297.1499938964844,293.1499938964844,0.1031361520290374,-2470.676025390625,304.1532592773437,0.8397383689880371,0.1648091375827789,0.1569607108831405,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422066967934,-1190.1072998046875,295.4700927734375,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,295.344970703125,291.15936279296875,1.0,0.192235380411148,0.9902223348617554,0.9902223348617554,1.0,1.0,-0.8893132209777832,0.3756498992443084,0.5136632919311523,0.1748680621385574,0.0,0.0,0.275882750749588,25.63138771057129,25.0,0.5214421153068542,-6327.43359375,78.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413328498601913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952980160713195,0.1953023970127105,-4.386636646813713e-06,0.0,0.0001434348669135,0.0,0.0,8.036108016967773,0.0,0.0,0.0,0.285997599363327,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641356825828,-1389.4608154296875,304.1524353027344,0.7083050608634949,0.0971907004714012,0.0882772505283355,293.1720275878906,297.1499938964844,293.1499938964844,0.1105779111385345,-2613.33154296875,304.1520080566406,0.8549917340278625,0.1743970811367035,0.1660388857126236,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465802192688,-1594.37548828125,304.1527404785156,0.8044736981391907,0.1438704431056976,0.10129364579916,293.18505859375,297.1499938964844,293.1499938964844,0.1031361520290374,-2470.676025390625,304.1532592773437,0.8397383689880371,0.1648091375827789,0.1569607108831405,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422066967934,-1190.1072998046875,295.4700927734375,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,295.344970703125,291.15936279296875,1.0,0.192235380411148,0.9902223348617554,0.9902223348617554,1.0,1.0,-0.8893132209777832,0.3756498992443084,0.5136632919311523,0.1748680621385574,0.0,0.0,0.275882750749588,25.63138771057129,25.0,0.5214421153068542,-6327.43359375,78.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413328498601913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952980160713195,0.1953023970127105,-4.386636646813713e-06,0.0,0.0001434348669135,0.0,0.0,8.036108016967773,0.0,0.0,0.0,0.285997599363327,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807643651962,-1381.46728515625,304.1524353027344,0.7064201831817627,0.0966241210699081,0.0877710953354835,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852513194084,-2598.15234375,304.1526794433594,0.8528553247451782,0.1732968389987945,0.1650692671537399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004899144172,-1586.4791259765625,304.1527404785156,0.8026078343391418,0.1431517004966735,0.1007939651608467,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961769580841,-2458.32373046875,304.1532287597656,0.83793705701828,0.1639791578054428,0.1561791449785232,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938556883484,-1172.0234375,295.4046936035156,0.5605909824371338,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,295.3442687988281,291.1595458984375,1.0,0.1919142305850982,0.9902124404907228,0.9902124404907228,1.0,1.0,-0.8860198855400085,0.3743110299110412,0.5117088556289673,0.173830509185791,0.0,0.0,0.2745920121669769,25.65879440307617,25.0,0.3176205158233642,-6301.6748046875,78.14942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408930271863937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943324953317642,0.1943368762731552,-4.384540261526126e-06,0.0,0.0001429885014658,0.0,0.0,7.990031242370605,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807643651962,-1381.46728515625,304.1524353027344,0.7064201831817627,0.0966241210699081,0.0877710953354835,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852513194084,-2598.15234375,304.1526794433594,0.8528553247451782,0.1732968389987945,0.1650692671537399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004899144172,-1586.4791259765625,304.1527404785156,0.8026078343391418,0.1431517004966735,0.1007939651608467,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961769580841,-2458.32373046875,304.1532287597656,0.83793705701828,0.1639791578054428,0.1561791449785232,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938556883484,-1172.0234375,295.4046936035156,0.5605909824371338,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,295.3442687988281,291.1595458984375,1.0,0.1919142305850982,0.9902124404907228,0.9902124404907228,1.0,1.0,-0.8860198855400085,0.3743110299110412,0.5117088556289673,0.173830509185791,0.0,0.0,0.2745920121669769,25.65879440307617,25.0,0.3176205158233642,-6301.6748046875,78.14942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408930271863937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943324953317642,0.1943368762731552,-4.384540261526126e-06,0.0,0.0001429885014658,0.0,0.0,7.990031242370605,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387359797954,-1377.4697265625,304.1524353027344,0.7054348587989807,0.0963402241468429,0.0875177755951881,293.1764831542969,297.1499938964844,293.1499938964844,0.1093063876032829,-2588.9736328125,304.1530456542969,0.8515755534172058,0.1726370155811309,0.1644824743270874,293.18023681640625,297.1499938964844,293.1499938964844,0.0863274931907653,-1582.5330810546875,304.1527404785156,0.8016298413276672,0.1427918821573257,0.1005440428853035,293.1846618652344,297.1499938964844,293.1499938964844,0.1021769717335701,-2452.156494140625,304.1532287597656,0.836996853351593,0.1635641157627105,0.1557886153459549,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696752946823,-1162.97119140625,295.3719482421875,0.5603491067886353,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,295.34393310546875,291.1596374511719,1.0,0.1917469799518585,0.9902074933052064,0.9902074933052064,1.0,1.0,-0.8842520117759705,0.3736091256141662,0.5106428861618042,0.1732332706451416,0.0,0.0,0.2739417850971222,25.676225662231445,25.0,0.2875469923019409,-6288.85498046875,77.86277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406682133674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938490271568298,0.1938534080982208,-4.383487976156175e-06,0.0,0.0001427603565389,0.0,0.0,7.966982364654541,0.0,0.0,0.0,0.2857213616371155,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488961078226566,-1373.46484375,304.1524353027344,0.7044233679771423,0.0960557833313942,0.0872641503810882,293.1784973144531,297.1499938964844,293.1499938964844,0.1087718307971954,-2578.719482421875,304.1534729003906,0.8501580357551575,0.1719046086072921,0.1638273298740387,293.1801147460937,297.1499938964844,293.1499938964844,0.0860540568828582,-1578.581298828125,304.1527404785156,0.8006247282028198,0.1424315422773361,0.1002939343452453,293.1845397949219,297.1499938964844,293.1499938964844,0.101857803761959,-2445.9853515625,304.1532287597656,0.8360331654548645,0.1631488800048828,0.1553981006145477,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455247033387,-1153.923095703125,295.3392333984375,0.5600862503051758,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,295.3436279296875,291.1597595214844,1.0,0.1915746480226516,0.9902093410491944,0.9902093410491944,1.0,1.0,-0.8824024200439453,0.372884452342987,0.5095179677009583,0.1725857704877853,0.0,0.0,0.2732821404933929,25.695804595947266,25.0,0.3054941594600677,-6275.9931640625,77.5657730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404390037059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933615356683731,0.1933659166097641,-4.382432962302119e-06,0.0,0.000142527729622,0.0,0.0,7.94377326965332,0.0,0.0,0.0,0.2856285870075226,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088920056819,-1365.4306640625,304.1524353027344,0.7023301720619202,0.0954851657152175,0.0867557451128959,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393408536911,-2555.046875,304.15435791015625,0.8469288945198059,0.1702264696359634,0.1623160243034362,293.1799011230469,297.1499938964844,293.1499938964844,0.0855056196451187,-1570.6571044921875,304.1527404785156,0.7985421419143677,0.1417091786861419,0.099792867898941,293.184326171875,297.1499938964844,293.1499938964844,0.1012193858623504,-2433.6279296875,304.1531982421875,0.8340439200401306,0.1623176783323288,0.1546168029308319,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972365591675,-1135.8114013671875,295.2737731933594,0.5595057010650635,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,295.3431396484375,291.1600341796875,1.0,0.191213384270668,0.9902130961418152,0.9902130961418152,1.0,1.0,-0.8784613609313965,0.3713656365871429,0.5070957541465759,0.1711470335721969,0.0,0.0,0.2719295620918274,25.74036407470703,25.0,0.3821752965450287,-6249.97314453125,76.94020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399644315242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19236721098423,0.192371591925621,-4.380297923489707e-06,0.0,0.0001420461048837,0.0,0.0,7.896521091461182,0.0,0.0,0.0,0.2854399681091308,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088920056819,-1365.4306640625,304.1524353027344,0.7023301720619202,0.0954851657152175,0.0867557451128959,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393408536911,-2555.046875,304.15435791015625,0.8469288945198059,0.1702264696359634,0.1623160243034362,293.1799011230469,297.1499938964844,293.1499938964844,0.0855056196451187,-1570.6571044921875,304.1527404785156,0.7985421419143677,0.1417091786861419,0.099792867898941,293.184326171875,297.1499938964844,293.1499938964844,0.1012193858623504,-2433.6279296875,304.1531982421875,0.8340439200401306,0.1623176783323288,0.1546168029308319,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972365591675,-1135.8114013671875,295.2737731933594,0.5595057010650635,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,295.3431396484375,291.1600341796875,1.0,0.191213384270668,0.9902130961418152,0.9902130961418152,1.0,1.0,-0.8784613609313965,0.3713656365871429,0.5070957541465759,0.1711470335721969,0.0,0.0,0.2719295620918274,25.74036407470703,25.0,0.3821752965450287,-6249.97314453125,76.94020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399644315242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19236721098423,0.192371591925621,-4.380297923489707e-06,0.0,0.0001420461048837,0.0,0.0,7.896521091461182,0.0,0.0,0.0,0.2854399681091308,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189343750476,-1357.3621826171875,304.1524353027344,0.7001546025276184,0.094912089407444,0.0862455740571022,293.1887512207031,297.1499938964844,293.1499938964844,0.1060889512300491,-2527.13232421875,304.15533447265625,0.8431885242462158,0.1682645976543426,0.160535454750061,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548205733299,-1562.7021484375,304.1527404785156,0.7963757514953613,0.1409841477870941,0.0992903262376785,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807369947433,-2421.247314453125,304.1531982421875,0.831983745098114,0.1614851802587509,0.1538348048925399,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489556327462,-1117.677734375,295.208251953125,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,295.3427124023437,291.160400390625,1.0,0.1908275783061981,0.990216851234436,0.990216851234436,1.0,1.0,-0.8741949796676636,0.3697488903999328,0.5044460892677307,0.1695270985364914,0.0,0.0,0.2705264985561371,25.79079818725586,25.0,0.4842570126056671,-6223.39208984375,76.27081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394635885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913423985242843,0.1913467794656753,-4.378112862468697e-06,0.0,0.0001415378210367,0.0,0.0,7.847930908203125,0.0,0.0,0.0,0.285246193408966,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189343750476,-1357.3621826171875,304.1524353027344,0.7001546025276184,0.094912089407444,0.0862455740571022,293.1887512207031,297.1499938964844,293.1499938964844,0.1060889512300491,-2527.13232421875,304.15533447265625,0.8431885242462158,0.1682645976543426,0.160535454750061,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548205733299,-1562.7021484375,304.1527404785156,0.7963757514953613,0.1409841477870941,0.0992903262376785,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807369947433,-2421.247314453125,304.1531982421875,0.831983745098114,0.1614851802587509,0.1538348048925399,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489556327462,-1117.677734375,295.208251953125,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,295.3427124023437,291.160400390625,1.0,0.1908275783061981,0.990216851234436,0.990216851234436,1.0,1.0,-0.8741949796676636,0.3697488903999328,0.5044460892677307,0.1695270985364914,0.0,0.0,0.2705264985561371,25.79079818725586,25.0,0.4842570126056671,-6223.39208984375,76.27081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394635885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913423985242843,0.1913467794656753,-4.378112862468697e-06,0.0,0.0001415378210367,0.0,0.0,7.847930908203125,0.0,0.0,0.0,0.285246193408966,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261604249477,-1349.2576904296875,304.1524353027344,0.6979129910469055,0.0943366736173629,0.0857335776090622,293.1949157714844,297.1499938964844,293.1499938964844,0.1044268459081649,-2495.062744140625,304.15631103515625,0.838966429233551,0.1660273075103759,0.1584917306900024,293.1796264648437,297.1499938964844,293.1499938964844,0.0844013020396232,-1554.7120361328125,304.1527404785156,0.7941431403160095,0.1402562707662582,0.0987860783934593,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415516853332,-2408.838134765625,304.1531982421875,0.8298677802085876,0.160651221871376,0.1530517935752868,293.34234619140625,297.1499938964844,293.1499938964844,0.002900663530454,-1099.5164794921875,295.1427307128906,0.5581705570220947,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,295.3423767089844,291.16082763671875,1.0,0.1904149651527404,0.9902355670928956,0.9902355670928956,1.0,1.0,-0.8696092367172241,0.3680321276187897,0.5015771389007568,0.1677415668964386,0.0,0.0,0.2690614461898803,25.84527587890625,25.0,0.585189163684845,-6196.04345703125,75.55695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1389313638210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902795881032943,0.1902839690446853,-4.37586231782916e-06,0.0,0.0001409976684954,0.0,0.0,7.797655582427978,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261604249477,-1349.2576904296875,304.1524353027344,0.6979129910469055,0.0943366736173629,0.0857335776090622,293.1949157714844,297.1499938964844,293.1499938964844,0.1044268459081649,-2495.062744140625,304.15631103515625,0.838966429233551,0.1660273075103759,0.1584917306900024,293.1796264648437,297.1499938964844,293.1499938964844,0.0844013020396232,-1554.7120361328125,304.1527404785156,0.7941431403160095,0.1402562707662582,0.0987860783934593,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415516853332,-2408.838134765625,304.1531982421875,0.8298677802085876,0.160651221871376,0.1530517935752868,293.34234619140625,297.1499938964844,293.1499938964844,0.002900663530454,-1099.5164794921875,295.1427307128906,0.5581705570220947,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,295.3423767089844,291.16082763671875,1.0,0.1904149651527404,0.9902355670928956,0.9902355670928956,1.0,1.0,-0.8696092367172241,0.3680321276187897,0.5015771389007568,0.1677415668964386,0.0,0.0,0.2690614461898803,25.84527587890625,25.0,0.585189163684845,-6196.04345703125,75.55695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1389313638210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902795881032943,0.1902839690446853,-4.37586231782916e-06,0.0,0.0001409976684954,0.0,0.0,7.797655582427978,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310618937015,-1341.1256103515625,304.1524658203125,0.6956229209899902,0.0937594100832939,0.0852200537919998,293.2016296386719,297.1499938964844,293.1499938964844,0.1025680527091026,-2459.09130859375,304.1573181152344,0.8343028426170349,0.1635315269231796,0.1562007814645767,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453397154808,-1546.6915283203125,304.1527709960937,0.791862964630127,0.1395257860422134,0.0982801467180252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021056056022,-2396.406005859375,304.1531982421875,0.8277110457420349,0.1598159372806549,0.1522677391767501,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523714281618,-1081.3350830078125,295.0771484375,0.55744469165802,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,295.34210205078125,291.1612854003906,1.0,0.1899748742580413,0.990254282951355,0.990254282951355,1.0,1.0,-0.864723265171051,0.3662183284759521,0.4985049366950989,0.1658086478710174,0.0,0.0,0.2675314843654632,25.90204429626465,25.0,0.6456205248832703,-6167.8115234375,74.8003921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383645385503769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755312681198,0.1891799122095108,-4.373536285129376e-06,0.0,0.0001404224167345,0.0,0.0,7.745544910430908,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310618937015,-1341.1256103515625,304.1524658203125,0.6956229209899902,0.0937594100832939,0.0852200537919998,293.2016296386719,297.1499938964844,293.1499938964844,0.1025680527091026,-2459.09130859375,304.1573181152344,0.8343028426170349,0.1635315269231796,0.1562007814645767,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453397154808,-1546.6915283203125,304.1527709960937,0.791862964630127,0.1395257860422134,0.0982801467180252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021056056022,-2396.406005859375,304.1531982421875,0.8277110457420349,0.1598159372806549,0.1522677391767501,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523714281618,-1081.3350830078125,295.0771484375,0.55744469165802,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,295.34210205078125,291.1612854003906,1.0,0.1899748742580413,0.990254282951355,0.990254282951355,1.0,1.0,-0.864723265171051,0.3662183284759521,0.4985049366950989,0.1658086478710174,0.0,0.0,0.2675314843654632,25.90204429626465,25.0,0.6456205248832703,-6167.8115234375,74.8003921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383645385503769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755312681198,0.1891799122095108,-4.373536285129376e-06,0.0,0.0001404224167345,0.0,0.0,7.745544910430908,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827973723411,-1337.0518798828125,304.1524658203125,0.6944642663002014,0.0934702679514885,0.0849628373980522,293.20513916015625,297.1499938964844,293.1499938964844,0.1015671789646148,-2439.673583984375,304.1578063964844,0.8318090438842773,0.1621894389390945,0.1549646407365799,293.1794738769531,297.1499938964844,293.1499938964844,0.0835665091872215,-1542.671142578125,304.1527709960937,0.7907097339630127,0.1391596645116806,0.0980265885591507,293.1838073730469,297.1499938964844,293.1499938964844,0.0989823415875434,-2390.18310546875,304.1531982421875,0.8266208171844482,0.1593978554010391,0.1518753468990326,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282257262617,-1072.237548828125,295.0443115234375,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,295.3420104980469,291.1615295410156,1.0,0.1897441297769546,0.9902636408805848,0.9902636408805848,1.0,1.0,-0.8621701598167419,0.3652745187282562,0.4968956112861633,0.1647919863462448,0.0,0.0,0.2667412459850311,25.930858612060547,25.0,0.667042076587677,-6153.3330078125,74.40623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380670517683029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188607633113861,0.1886119991540908,-4.37234302808065e-06,0.0,0.0001401204935973,0.0,0.0,7.718783855438232,0.0,0.0,0.0,0.284731924533844,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341603219509,-1332.9744873046875,304.1524658203125,0.6932994723320007,0.0931809023022651,0.0847054198384285,293.2087097167969,297.1499938964844,293.1499938964844,0.1005214229226112,-2419.347412109375,304.15826416015625,0.8292106986045837,0.1607878059148788,0.1536709815263748,293.179443359375,297.1499938964844,293.1499938964844,0.083287164568901,-1538.6448974609375,304.1527709960937,0.78955078125,0.1387930214405059,0.0977726802229881,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625775694847,-2383.956298828125,304.1531982421875,0.8255248665809631,0.1589795351028442,0.1514827460050583,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040804900228,-1063.1358642578125,295.0115051269531,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,295.3419189453125,291.1617736816406,1.0,0.1895062029361724,0.9902819991111756,0.9902819991111756,1.0,1.0,-0.8595473170280457,0.3643068671226501,0.4952404499053955,0.1637455075979232,0.0,0.0,0.2659335732460022,25.95968437194824,25.0,0.683306872844696,-6138.60009765625,74.00192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377598047256469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880288869142532,0.188033252954483,-4.371129762148485e-06,0.0,0.0001398086897097,0.0,0.0,7.691543102264404,0.0,0.0,0.0,0.2846235632896423,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362082183361,-1324.8167724609375,304.1524658203125,0.6910027861595154,0.0926020443439483,0.0841900929808616,293.21490478515625,297.1499938964844,293.1499938964844,0.0983825251460075,-2377.671630859375,304.1590576171875,0.8239167928695679,0.1580323129892349,0.1510205268859863,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273279428482,-1530.5814208984375,304.1527709960937,0.7872713804244995,0.1380586326122284,0.0972638204693794,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233922600746,-2371.49951171875,304.1531982421875,0.8233665227890015,0.158142402768135,0.1506967842578888,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557804714888,-1044.9189453125,294.94586181640625,0.5559784173965454,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,295.3417358398437,291.1622314453125,1.0,0.1890117675065994,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542220592498779,0.3623562157154083,0.4918658435344696,0.1615934520959854,0.0,0.0,0.2642738819122314,26.010831832885746,25.0,0.5556076765060425,-6108.71435546875,73.17567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371164619922638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417710065841,0.1868461370468139,-4.368645477370592e-06,0.0,0.0001391557889292,0.0,0.0,7.635756969451904,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362082183361,-1324.8167724609375,304.1524658203125,0.6910027861595154,0.0926020443439483,0.0841900929808616,293.21490478515625,297.1499938964844,293.1499938964844,0.0983825251460075,-2377.671630859375,304.1590576171875,0.8239167928695679,0.1580323129892349,0.1510205268859863,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273279428482,-1530.5814208984375,304.1527709960937,0.7872713804244995,0.1380586326122284,0.0972638204693794,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233922600746,-2371.49951171875,304.1531982421875,0.8233665227890015,0.158142402768135,0.1506967842578888,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557804714888,-1044.9189453125,294.94586181640625,0.5559784173965454,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,295.3417358398437,291.1622314453125,1.0,0.1890117675065994,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542220592498779,0.3623562157154083,0.4918658435344696,0.1615934520959854,0.0,0.0,0.2642738819122314,26.010831832885746,25.0,0.5556076765060425,-6108.71435546875,73.17567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371164619922638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417710065841,0.1868461370468139,-4.368645477370592e-06,0.0,0.0001391557889292,0.0,0.0,7.635756969451904,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420670866966,-1316.7427978515625,304.1524658203125,0.6890010833740234,0.092025876045227,0.083674356341362,293.2170104980469,297.1499938964844,293.1499938964844,0.0966639891266822,-2344.20556640625,304.15887451171875,0.819762647151947,0.1559530794620514,0.1488928943872451,293.1793518066406,297.1499938964844,293.1499938964844,0.08217204362154,-1522.60107421875,304.1527709960937,0.7853173613548279,0.1373254507780075,0.0967536345124244,293.18359375,297.1499938964844,293.1499938964844,0.0973909795284271,-2359.17724609375,304.1531982421875,0.8215101361274719,0.1573061794042587,0.1499091535806656,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077395934611,-1026.8189697265625,294.8799133300781,0.5555328726768494,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,295.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.9903553128242492,0.9903553128242492,1.0,1.0,-0.8495090007781982,0.3607063293457031,0.4888026714324951,0.1595095843076706,0.0,0.0,0.2626982927322387,26.02049446105957,25.0,-0.9355937838554382,-6081.111328125,72.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1364405006170272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856773495674133,0.1856817156076431,-4.366138000477804e-06,0.0,0.0001384697534376,0.0,0.0,7.581026554107666,0.0,0.0,0.0,0.2841838598251343,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420670866966,-1316.7427978515625,304.1524658203125,0.6890010833740234,0.092025876045227,0.083674356341362,293.2170104980469,297.1499938964844,293.1499938964844,0.0966639891266822,-2344.20556640625,304.15887451171875,0.819762647151947,0.1559530794620514,0.1488928943872451,293.1793518066406,297.1499938964844,293.1499938964844,0.08217204362154,-1522.60107421875,304.1527709960937,0.7853173613548279,0.1373254507780075,0.0967536345124244,293.18359375,297.1499938964844,293.1499938964844,0.0973909795284271,-2359.17724609375,304.1531982421875,0.8215101361274719,0.1573061794042587,0.1499091535806656,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077395934611,-1026.8189697265625,294.8799133300781,0.5555328726768494,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,295.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.9903553128242492,0.9903553128242492,1.0,1.0,-0.8495090007781982,0.3607063293457031,0.4888026714324951,0.1595095843076706,0.0,0.0,0.2626982927322387,26.02049446105957,25.0,-0.9355937838554382,-6081.111328125,72.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1364405006170272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856773495674133,0.1856817156076431,-4.366138000477804e-06,0.0,0.0001384697534376,0.0,0.0,7.581026554107666,0.0,0.0,0.0,0.2841838598251343,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612438678741,-1308.915771484375,304.1524353027344,0.6872147917747498,0.0914590582251548,0.0831643342971801,293.2171630859375,297.1499938964844,293.1499938964844,0.0953049734234809,-2317.780517578125,304.1581726074219,0.8165103793144226,0.1542220264673233,0.1471998244524002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312804818153,-1514.855712890625,304.1527404785156,0.7835938334465027,0.1366001665592193,0.0962468385696411,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745780944824,-2347.182861328125,304.15313720703125,0.8198614716529846,0.156475692987442,0.1491244584321975,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603648439049,-1009.0156860351562,294.8133850097656,0.5552719235420227,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,295.3410949707031,291.1595458984375,1.0,0.1880227029323578,0.990406572818756,0.990406572818756,1.0,1.0,-0.8453251123428345,0.3593109548091888,0.4860141575336456,0.1574980765581131,0.0,0.0,0.2614981830120086,26.00295639038086,25.0,-2.594322443008423,-6058.49560546875,71.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.135752335190773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847402453422546,0.1847446113824844,-4.36392474512104e-06,0.0,0.0001377713633701,0.0,0.0,7.536733150482178,0.0,0.0,0.0,0.284005343914032,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612438678741,-1308.915771484375,304.1524353027344,0.6872147917747498,0.0914590582251548,0.0831643342971801,293.2171630859375,297.1499938964844,293.1499938964844,0.0953049734234809,-2317.780517578125,304.1581726074219,0.8165103793144226,0.1542220264673233,0.1471998244524002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312804818153,-1514.855712890625,304.1527404785156,0.7835938334465027,0.1366001665592193,0.0962468385696411,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745780944824,-2347.182861328125,304.15313720703125,0.8198614716529846,0.156475692987442,0.1491244584321975,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603648439049,-1009.0156860351562,294.8133850097656,0.5552719235420227,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,295.3410949707031,291.1595458984375,1.0,0.1880227029323578,0.990406572818756,0.990406572818756,1.0,1.0,-0.8453251123428345,0.3593109548091888,0.4860141575336456,0.1574980765581131,0.0,0.0,0.2614981830120086,26.00295639038086,25.0,-2.594322443008423,-6058.49560546875,71.67748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.135752335190773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847402453422546,0.1847446113824844,-4.36392474512104e-06,0.0,0.0001377713633701,0.0,0.0,7.536733150482178,0.0,0.0,0.0,0.284005343914032,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902218878269,-1301.25830078125,304.15240478515625,0.6855095028877258,0.0909041836857795,0.0826644524931907,293.2167053222656,297.1499938964844,293.1499938964844,0.0940749421715736,-2293.837890625,304.1575012207031,0.8135324120521545,0.1526183187961578,0.1456628739833831,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984224081039,-1507.232666015625,304.1527099609375,0.7819486856460571,0.1358855813741684,0.095747023820877,293.183349609375,297.1499938964844,293.1499938964844,0.0961652845144271,-2335.3193359375,304.1531066894531,0.8182721138000488,0.1556533724069595,0.148346796631813,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133065111935,-991.32177734375,294.7472229003906,0.5550614595413208,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,295.34051513671875,291.1574401855469,1.0,0.1875452250242233,0.9904578328132628,0.9904578328132628,1.0,1.0,-0.8413556814193726,0.3580197691917419,0.4833358824253082,0.1555161923170089,0.0,0.0,0.2606162428855896,25.97881126403809,25.0,-2.835399866104126,-6040.00439453125,70.98695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350835710763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588450431823,0.1840632110834121,-4.362254003353883e-06,0.0,0.0001370926620438,0.0,0.0,7.504469394683838,0.0,0.0,0.0,0.2838740050792694,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902218878269,-1301.25830078125,304.15240478515625,0.6855095028877258,0.0909041836857795,0.0826644524931907,293.2167053222656,297.1499938964844,293.1499938964844,0.0940749421715736,-2293.837890625,304.1575012207031,0.8135324120521545,0.1526183187961578,0.1456628739833831,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984224081039,-1507.232666015625,304.1527099609375,0.7819486856460571,0.1358855813741684,0.095747023820877,293.183349609375,297.1499938964844,293.1499938964844,0.0961652845144271,-2335.3193359375,304.1531066894531,0.8182721138000488,0.1556533724069595,0.148346796631813,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133065111935,-991.32177734375,294.7472229003906,0.5550614595413208,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,295.34051513671875,291.1574401855469,1.0,0.1875452250242233,0.9904578328132628,0.9904578328132628,1.0,1.0,-0.8413556814193726,0.3580197691917419,0.4833358824253082,0.1555161923170089,0.0,0.0,0.2606162428855896,25.97881126403809,25.0,-2.835399866104126,-6040.00439453125,70.98695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350835710763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588450431823,0.1840632110834121,-4.362254003353883e-06,0.0,0.0001370926620438,0.0,0.0,7.504469394683838,0.0,0.0,0.0,0.2838740050792694,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442574061453342,-1297.4739990234375,304.15240478515625,0.6846722364425659,0.0906311050057411,0.0824184864759445,293.21636962890625,297.1499938964844,293.1499938964844,0.09348164498806,-2282.27294921875,304.1572265625,0.8120740056037903,0.1518397480249405,0.1449216455221176,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335393667221,-1503.444091796875,304.1527099609375,0.7811389565467834,0.1355322152376175,0.0954998955130577,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616957068443,-2329.401611328125,304.1531066894531,0.8174834251403809,0.1552452892065048,0.1479608714580536,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899459142237,-982.527099609375,294.7144470214844,0.5549609661102295,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,295.3401794433594,291.15655517578125,1.0,0.1873110979795456,0.9904834628105164,0.9904834628105164,1.0,1.0,-0.8394150733947754,0.3573946952819824,0.4820203781127929,0.1545345038175583,0.0,0.0,0.2602557837963104,25.96648025512696,25.0,-2.640555620193481,-6031.63037109375,70.65038299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,305.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1347650289535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837839782238006,0.1837883442640304,-4.3615896174742375e-06,0.0,0.0001367693766951,0.0,0.0,7.491482257843018,0.0,0.0,0.0,0.2838211953639984,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440262220799922,-1293.71630859375,304.1523742675781,0.6838415861129761,0.0903607234358787,0.0821750313043594,293.21600341796875,297.1499938964844,293.1499938964844,0.0928967073559761,-2270.85986328125,304.156982421875,0.8106176257133484,0.1510708183050155,0.1441911160945892,293.178955078125,297.1499938964844,293.1499938964844,0.0805694907903671,-1499.66796875,304.1527099609375,0.7803338170051575,0.1351812034845352,0.0952544957399368,293.1831970214844,297.1499938964844,293.1499938964844,0.095558650791645,-2323.490234375,304.153076171875,0.8166947960853577,0.1548390984535217,0.1475768238306045,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666705332696,-973.7568969726562,294.681884765625,0.554860532283783,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,295.33984375,291.1557922363281,1.0,0.1870799213647842,0.9905072450637816,0.9905072450637816,1.0,1.0,-0.8374946117401123,0.3567779660224914,0.4807166457176208,0.1535598188638687,0.0,0.0,0.2599367797374725,25.954484939575195,25.0,-2.3584675788879395,-6023.62060546875,70.31874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344607323408126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835421770811081,0.1835465282201767,-4.361011633591261e-06,0.0,0.0001364605559501,0.0,0.0,7.480072975158691,0.0,0.0,0.0,0.2837749123573303,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679778456687,-1286.2677001953125,304.15234375,0.6821948289871216,0.0898269936442375,0.0816946849226951,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433500289917,-2248.330322265625,304.1565856933594,0.8076837658882141,0.1495537012815475,0.1427519172430038,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.1427001953125,304.1526794433594,0.7787321209907532,0.1344851106405258,0.0947680622339248,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537381529808,-2311.6787109375,304.153076171875,0.8151125311851501,0.1540315896272659,0.1468135118484497,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202969554811,-956.2623901367188,294.6173400878906,0.5546573996543884,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,295.3390808105469,291.1546325683594,1.0,0.1866255104541778,0.9905548095703124,0.9905548095703124,1.0,1.0,-0.8336989879608154,0.3555598855018616,0.4781391024589538,0.1516357660293579,0.0,0.0,0.2593849599361419,25.931882858276367,25.0,-1.7023191452026367,-6008.2578125,69.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1338988542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831296235322952,0.1831339746713638,-4.360043476481224e-06,0.0,0.0001358903246,0.0,0.0,7.460648059844971,0.0,0.0,0.0,0.2836962938308716,4.0,0.0,1.0
