time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679778456687,-1286.2677001953125,304.15234375,0.6821948289871216,0.0898269936442375,0.0816946849226951,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433500289917,-2248.330322265625,304.1565856933594,0.8076837658882141,0.1495537012815475,0.1427519172430038,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.1427001953125,304.1526794433594,0.7787321209907532,0.1344851106405258,0.0947680622339248,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537381529808,-2311.6787109375,304.153076171875,0.8151125311851501,0.1540315896272659,0.1468135118484497,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202969554811,-956.2623901367188,294.6173400878906,0.5546573996543884,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,295.3390808105469,291.1546325683594,1.0,0.1866255104541778,0.9905548095703124,0.9905548095703124,1.0,1.0,-0.8336989879608154,0.3555598855018616,0.4781391024589538,0.1516357660293579,0.0,0.0,0.2593849599361419,25.931882858276367,25.0,-1.7023191452026367,-6008.2578125,69.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1338988542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831296235322952,0.1831339746713638,-4.360043476481224e-06,0.0,0.0001358903246,0.0,0.0,7.460648059844971,0.0,0.0,0.0,0.2836962938308716,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431149378418922,-1278.9031982421875,304.1523132324219,0.6805652379989624,0.0893020331859588,0.0812224745750427,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069576740264,-2226.10595703125,304.1562805175781,0.8047019243240356,0.1480595916509628,0.1413359194993972,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187503099441,-1484.6478271484375,304.15264892578125,0.7771394848823547,0.1337960362434387,0.0942867770791053,293.182861328125,297.1499938964844,293.1499938964844,0.0943502113223075,-2299.88037109375,304.1530456542969,0.8135201334953308,0.1532299667596817,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741927627474,-938.8444213867188,294.5534973144531,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,295.3382873535156,291.1539001464844,1.0,0.1861811131238937,0.990602433681488,0.990602433681488,1.0,1.0,-0.8299542665481567,0.3543534278869629,0.4756008386611938,0.1497545838356018,0.0,0.0,0.2589076459407806,25.911392211914062,25.0,-1.079770803451538,-5993.32470703125,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.133406177163124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827808916568756,0.1827852576971054,-4.359253125585383e-06,0.0,0.0001353903062408,0.0,0.0,7.444286346435547,0.0,0.0,0.0,0.2836304306983948,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431149378418922,-1278.9031982421875,304.1523132324219,0.6805652379989624,0.0893020331859588,0.0812224745750427,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069576740264,-2226.10595703125,304.1562805175781,0.8047019243240356,0.1480595916509628,0.1413359194993972,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187503099441,-1484.6478271484375,304.15264892578125,0.7771394848823547,0.1337960362434387,0.0942867770791053,293.182861328125,297.1499938964844,293.1499938964844,0.0943502113223075,-2299.88037109375,304.1530456542969,0.8135201334953308,0.1532299667596817,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741927627474,-938.8444213867188,294.5534973144531,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,295.3382873535156,291.1539001464844,1.0,0.1861811131238937,0.990602433681488,0.990602433681488,1.0,1.0,-0.8299542665481567,0.3543534278869629,0.4756008386611938,0.1497545838356018,0.0,0.0,0.2589076459407806,25.911392211914062,25.0,-1.079770803451538,-5993.32470703125,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.133406177163124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827808916568756,0.1827852576971054,-4.359253125585383e-06,0.0,0.0001353903062408,0.0,0.0,7.444286346435547,0.0,0.0,0.0,0.2836304306983948,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668934524059,-1271.6195068359375,304.1522827148437,0.6789525151252747,0.0887850821018219,0.0807576104998588,293.2136535644531,297.1499938964844,293.1499938964844,0.0894844532012939,-2204.138427734375,304.15606689453125,0.8017129302024841,0.1465855091810226,0.1399392932653427,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959505200386,-1477.1802978515625,304.15264892578125,0.7755553126335144,0.133112832903862,0.0938097909092903,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481001019477,-2288.097900390625,304.1530456542969,0.8119155168533325,0.1524334251880645,0.1453035026788711,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283423554152,-921.5018920898438,294.4902648925781,0.5542409420013428,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,295.3374328613281,291.1535339355469,1.0,0.1857457458972931,0.9906548857688904,0.9906548857688904,1.0,1.0,-0.8262529373168945,0.3531504571437835,0.4731024801731109,0.1479264944791793,0.0,0.0,0.258462905883789,25.892915725708008,25.0,-0.5699085593223572,-5978.45458984375,68.41211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329833567142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824632734060287,0.1824676394462585,-4.358561000117334e-06,0.0,0.0001349612139165,0.0,0.0,7.429438591003418,0.0,0.0,0.0,0.2835709750652313,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668934524059,-1271.6195068359375,304.1522827148437,0.6789525151252747,0.0887850821018219,0.0807576104998588,293.2136535644531,297.1499938964844,293.1499938964844,0.0894844532012939,-2204.138427734375,304.15606689453125,0.8017129302024841,0.1465855091810226,0.1399392932653427,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959505200386,-1477.1802978515625,304.15264892578125,0.7755553126335144,0.133112832903862,0.0938097909092903,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481001019477,-2288.097900390625,304.1530456542969,0.8119155168533325,0.1524334251880645,0.1453035026788711,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283423554152,-921.5018920898438,294.4902648925781,0.5542409420013428,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,295.3374328613281,291.1535339355469,1.0,0.1857457458972931,0.9906548857688904,0.9906548857688904,1.0,1.0,-0.8262529373168945,0.3531504571437835,0.4731024801731109,0.1479264944791793,0.0,0.0,0.258462905883789,25.892915725708008,25.0,-0.5699085593223572,-5978.45458984375,68.41211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329833567142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824632734060287,0.1824676394462585,-4.358561000117334e-06,0.0,0.0001349612139165,0.0,0.0,7.429438591003418,0.0,0.0,0.0,0.2835709750652313,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422239042818546,-1264.417724609375,304.1522827148437,0.6773585081100464,0.0882758498191833,0.0802997052669525,293.212890625,297.1499938964844,293.1499938964844,0.0883748009800911,-2182.417724609375,304.1558837890625,0.7987388372421265,0.1451306492090225,0.1385608315467834,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746631979942,-1469.7396240234375,304.1526184082031,0.7739812731742859,0.1324348747730255,0.0933365300297737,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475088000297,-2276.3359375,304.15301513671875,0.810298502445221,0.1516415178775787,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827068507671,-904.2240600585938,294.4275817871094,0.5540313124656677,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,295.33660888671875,291.1534118652344,1.0,0.1853184551000595,0.9907073974609376,0.9907073974609376,1.0,1.0,-0.8225915431976318,0.3519451916217804,0.470646321773529,0.1461604833602905,0.0,0.0,0.25801682472229,25.876144409179688,25.0,-0.1549591869115829,-5963.44189453125,67.80391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.13262440264225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182151585817337,0.1821559369564056,-4.357906618679408e-06,0.0,0.0001345969067187,0.0,0.0,7.414916515350342,0.0,0.0,0.0,0.2835131287574768,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422239042818546,-1264.417724609375,304.1522827148437,0.6773585081100464,0.0882758498191833,0.0802997052669525,293.212890625,297.1499938964844,293.1499938964844,0.0883748009800911,-2182.417724609375,304.1558837890625,0.7987388372421265,0.1451306492090225,0.1385608315467834,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746631979942,-1469.7396240234375,304.1526184082031,0.7739812731742859,0.1324348747730255,0.0933365300297737,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475088000297,-2276.3359375,304.15301513671875,0.810298502445221,0.1516415178775787,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827068507671,-904.2240600585938,294.4275817871094,0.5540313124656677,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,295.33660888671875,291.1534118652344,1.0,0.1853184551000595,0.9907073974609376,0.9907073974609376,1.0,1.0,-0.8225915431976318,0.3519451916217804,0.470646321773529,0.1461604833602905,0.0,0.0,0.25801682472229,25.876144409179688,25.0,-0.1549591869115829,-5963.44189453125,67.80391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.13262440264225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182151585817337,0.1821559369564056,-4.357906618679408e-06,0.0,0.0001345969067187,0.0,0.0,7.414916515350342,0.0,0.0,0.0,0.2835131287574768,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420044399797916,-1260.849609375,304.1522521972656,0.6765697002410889,0.0880242213606834,0.0800734013319015,293.2124938964844,297.1499938964844,293.1499938964844,0.0878248512744903,-2171.65380859375,304.15582275390625,0.7972593307495117,0.144410640001297,0.1378785371780395,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146081328392,-1466.030029296875,304.1526184082031,0.7731989026069641,0.1320978105068206,0.0931012406945228,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478464484214,-2270.46435546875,304.15301513671875,0.8094854950904846,0.1512473225593567,0.1441830247640609,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599793203175,-895.6138305664062,294.3964538574219,0.5539272427558899,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,295.3361511230469,291.1534729003906,1.0,0.1851076781749725,0.9907336235046388,0.9907336235046388,1.0,1.0,-0.8207759261131287,0.3513407111167907,0.4694352149963379,0.1453032195568084,0.0,0.0,0.2577841579914093,25.86830139160156,25.0,0.0244845002889633,-5955.83642578125,67.50445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1324664056301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819913685321808,0.1819957196712494,-4.35757920058677e-06,0.0,0.0001344365591648,0.0,0.0,7.407469272613525,0.0,0.0,0.0,0.2834835648536682,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864099144935,-1257.304443359375,304.1522521972656,0.6757869720458984,0.0877746269106864,0.0798489153385162,293.21209716796875,297.1499938964844,293.1499938964844,0.0872782245278358,-2160.956298828125,304.15576171875,0.7957859039306641,0.1436957120895385,0.1372010111808776,293.177978515625,297.1499938964844,293.1499938964844,0.0779549777507782,-1462.3280029296875,304.1526184082031,0.7724201083183289,0.1317620128393173,0.092866837978363,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486758351326,-2264.6005859375,304.15301513671875,0.8086696267127991,0.1508542746305465,0.1438117176294326,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373044095933,-887.0203247070312,294.36541748046875,0.5538240671157837,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,295.3357238769531,291.153564453125,1.0,0.1848987191915512,0.9907644391059875,0.9907644391059875,1.0,1.0,-0.8189705610275269,0.350734680891037,0.4682358503341675,0.1444642692804336,0.0,0.0,0.2575403451919555,25.86076164245605,25.0,0.188412070274353,-5948.14208984375,67.20800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.132320761680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818247437477111,0.1818291097879409,-4.357243597041816e-06,0.0,0.0001342887553619,0.0,0.0,7.399734973907471,0.0,0.0,0.0,0.283452957868576,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548983633518,-1250.2874755859375,304.1522216796875,0.6742414832115173,0.0872817113995552,0.0794054940342903,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951857805252,-2139.77001953125,304.1556396484375,0.7928604483604431,0.142281487584114,0.1358605176210403,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370804429054,-1454.94873046875,304.1526184082031,0.770874559879303,0.131094217300415,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518992304802,-2252.899658203125,304.15301513671875,0.8070294260978699,0.1500718146562576,0.1430724561214447,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921233903616,-869.888916015625,294.3037414550781,0.5536215305328369,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,295.3348693847656,291.1539001464844,1.0,0.1844860315322876,0.9908260703086852,0.9908260703086852,1.0,1.0,-0.815390944480896,0.3495170176029205,0.4658739268779754,0.142843559384346,0.0,0.0,0.2570066750049591,25.84643745422364,25.0,0.4787313044071197,-5932.43017578125,66.62389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320592314004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632415771484,0.1814676076173782,-4.35652782471152e-06,0.0,0.0001340233284281,0.0,0.0,7.38298225402832,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548983633518,-1250.2874755859375,304.1522216796875,0.6742414832115173,0.0872817113995552,0.0794054940342903,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951857805252,-2139.77001953125,304.1556396484375,0.7928604483604431,0.142281487584114,0.1358605176210403,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370804429054,-1454.94873046875,304.1526184082031,0.770874559879303,0.131094217300415,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518992304802,-2252.899658203125,304.15301513671875,0.8070294260978699,0.1500718146562576,0.1430724561214447,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921233903616,-869.888916015625,294.3037414550781,0.5536215305328369,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,295.3348693847656,291.1539001464844,1.0,0.1844860315322876,0.9908260703086852,0.9908260703086852,1.0,1.0,-0.815390944480896,0.3495170176029205,0.4658739268779754,0.142843559384346,0.0,0.0,0.2570066750049591,25.84643745422364,25.0,0.4787313044071197,-5932.43017578125,66.62389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320592314004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632415771484,0.1814676076173782,-4.35652782471152e-06,0.0,0.0001340233284281,0.0,0.0,7.38298225402832,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296713769435,-1243.37109375,304.1521911621094,0.672724723815918,0.086797222495079,0.0789695382118225,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.86669921875,304.1555480957031,0.7899674773216248,0.1408882588148117,0.1345396339893341,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211053848266,-1447.604248046875,304.152587890625,0.7693468928337097,0.1304314583539962,0.0919379368424415,293.1819763183594,297.1499938964844,293.1499938964844,0.091357409954071,-2241.239013671875,304.1529846191406,0.8053780794143677,0.149294227361679,0.1423376947641372,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471577394753,-852.8290405273438,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,295.333984375,291.1544189453125,1.0,0.1840798705816269,0.9908877015113832,0.9908877015113832,1.0,1.0,-0.8118531703948975,0.3482906818389892,0.4635625183582306,0.1413018554449081,0.0,0.0,0.2563943862915039,25.832876205444336,25.0,0.734294056892395,-5916.1953125,66.05108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318245083093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810519397258758,0.1810562908649444,-4.355726105131907e-06,0.0,0.0001337851281277,0.0,0.0,7.363953590393066,0.0,0.0,0.0,0.2833117544651031,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296713769435,-1243.37109375,304.1521911621094,0.672724723815918,0.086797222495079,0.0789695382118225,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.86669921875,304.1555480957031,0.7899674773216248,0.1408882588148117,0.1345396339893341,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211053848266,-1447.604248046875,304.152587890625,0.7693468928337097,0.1304314583539962,0.0919379368424415,293.1819763183594,297.1499938964844,293.1499938964844,0.091357409954071,-2241.239013671875,304.1529846191406,0.8053780794143677,0.149294227361679,0.1423376947641372,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471577394753,-852.8290405273438,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,295.333984375,291.1544189453125,1.0,0.1840798705816269,0.9908877015113832,0.9908877015113832,1.0,1.0,-0.8118531703948975,0.3482906818389892,0.4635625183582306,0.1413018554449081,0.0,0.0,0.2563943862915039,25.832876205444336,25.0,0.734294056892395,-5916.1953125,66.05108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318245083093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810519397258758,0.1810562908649444,-4.355726105131907e-06,0.0,0.0001337851281277,0.0,0.0,7.363953590393066,0.0,0.0,0.0,0.2833117544651031,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111946165561,-1236.5623779296875,304.15216064453125,0.6712390780448914,0.0863214805722236,0.0785413160920143,293.2097473144531,297.1499938964844,293.1499938964844,0.0840706080198288,-2098.26171875,304.15545654296875,0.7871119976043701,0.1395168006420135,0.133239060640335,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073282480239,-1440.299072265625,304.152587890625,0.7678387761116028,0.1297738403081894,0.0914787426590919,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037301301956177,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.002202411647886,-835.844482421875,294.1817321777344,0.5532373189926147,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,295.3330993652344,291.15509033203125,1.0,0.18367999792099,0.9909572005271912,0.9909572005271912,1.0,1.0,-0.8083586692810059,0.347055584192276,0.4613030552864074,0.1398411989212036,0.0,0.0,0.2556841671466827,25.81987190246582,25.0,0.94609797000885,-5899.31396484375,65.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316014975309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805768013000488,0.1805811524391174,-4.354807060735766e-06,0.0,0.0001335588021902,0.0,0.0,7.342000484466553,0.0,0.0,0.0,0.2832252979278564,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111946165561,-1236.5623779296875,304.15216064453125,0.6712390780448914,0.0863214805722236,0.0785413160920143,293.2097473144531,297.1499938964844,293.1499938964844,0.0840706080198288,-2098.26171875,304.15545654296875,0.7871119976043701,0.1395168006420135,0.133239060640335,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073282480239,-1440.299072265625,304.152587890625,0.7678387761116028,0.1297738403081894,0.0914787426590919,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037301301956177,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.002202411647886,-835.844482421875,294.1817321777344,0.5532373189926147,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,295.3330993652344,291.15509033203125,1.0,0.18367999792099,0.9909572005271912,0.9909572005271912,1.0,1.0,-0.8083586692810059,0.347055584192276,0.4613030552864074,0.1398411989212036,0.0,0.0,0.2556841671466827,25.81987190246582,25.0,0.94609797000885,-5899.31396484375,65.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316014975309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805768013000488,0.1805811524391174,-4.354807060735766e-06,0.0,0.0001335588021902,0.0,0.0,7.342000484466553,0.0,0.0,0.0,0.2832252979278564,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000045239925,-1229.8697509765625,304.1521301269531,0.6697865724563599,0.0858548209071159,0.0781211256980896,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302610993385,-2077.972412109375,304.1553649902344,0.7842984199523926,0.1381677836179733,0.1319594979286193,293.1771545410156,297.1499938964844,293.1499938964844,0.075896143913269,-1433.039306640625,304.152587890625,0.7663517594337463,0.1291215866804123,0.0910232067108154,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768282055854,-2218.073974609375,304.1529846191406,0.8020967245101929,0.1477545946836471,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578937303274,-818.9403686523438,294.121337890625,0.5530577301979065,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,295.33221435546875,291.1558837890625,1.0,0.1832862645387649,0.9910266399383544,0.9910266399383544,1.0,1.0,-0.8049089312553406,0.3458122014999389,0.4590967297554016,0.1384617984294891,0.0,0.0,0.2548626661300659,25.80725860595703,25.0,1.104898452758789,-5881.68701171875,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313754618167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800278723239898,0.1800322234630584,-4.3537470446608495e-06,0.0,0.0001333293912466,0.0,0.0,7.31666088104248,0.0,0.0,0.0,0.2831256091594696,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000045239925,-1229.8697509765625,304.1521301269531,0.6697865724563599,0.0858548209071159,0.0781211256980896,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302610993385,-2077.972412109375,304.1553649902344,0.7842984199523926,0.1381677836179733,0.1319594979286193,293.1771545410156,297.1499938964844,293.1499938964844,0.075896143913269,-1433.039306640625,304.152587890625,0.7663517594337463,0.1291215866804123,0.0910232067108154,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768282055854,-2218.073974609375,304.1529846191406,0.8020967245101929,0.1477545946836471,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578937303274,-818.9403686523438,294.121337890625,0.5530577301979065,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,295.33221435546875,291.1558837890625,1.0,0.1832862645387649,0.9910266399383544,0.9910266399383544,1.0,1.0,-0.8049089312553406,0.3458122014999389,0.4590967297554016,0.1384617984294891,0.0,0.0,0.2548626661300659,25.80725860595703,25.0,1.104898452758789,-5881.68701171875,64.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313754618167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800278723239898,0.1800322234630584,-4.3537470446608495e-06,0.0,0.0001333293912466,0.0,0.0,7.31666088104248,0.0,0.0,0.0,0.2831256091594696,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398973263800144,-1226.56982421875,304.152099609375,0.6690733432769775,0.0856250151991844,0.077914148569107,293.2085266113281,297.1499938964844,293.1499938964844,0.0825159028172493,-2067.9521484375,304.15533447265625,0.78290855884552,0.1375019699335098,0.1313278377056121,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416693329811,-1429.4285888671875,304.1525573730469,0.7656164765357971,0.1287975311279297,0.0907968580722808,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837819695472,-2212.3232421875,304.1529541015625,0.8012859225273132,0.147373154759407,0.1405218541622162,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357219666242,-810.5197143554688,294.09130859375,0.5529713034629822,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,295.331787109375,291.15631103515625,1.0,0.1830916702747345,0.9910613894462584,0.9910613894462584,1.0,1.0,-0.8032014966011047,0.345187783241272,0.4580137133598327,0.1378022879362106,0.0,0.0,0.2544069588184356,25.80105972290039,25.0,1.1636197566986084,-5872.56689453125,64.66731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312568634748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797234117984771,0.1797277629375457,-4.353158146841452e-06,0.0,0.0001332090323558,0.0,0.0,7.302615642547607,0.0,0.0,0.0,0.2830703258514404,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396968126296997,-1223.3045654296875,304.152099609375,0.668369472026825,0.0853977724909782,0.0777094364166259,293.2080993652344,297.1499938964844,293.1499938964844,0.0820057913661003,-2058.0224609375,304.1553039550781,0.7815313339233398,0.1368423998355865,0.1307020336389541,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880813717842,-1425.8330078125,304.1525573730469,0.7648870348930359,0.1284749954938888,0.0905715450644493,293.181396484375,297.1499938964844,293.1499938964844,0.0895917862653732,-2206.59326171875,304.1529541015625,0.8004795908927917,0.1469932496547699,0.1401626765727996,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136063151061,-802.1194458007812,294.0613708496094,0.5528872609138489,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,295.3313293457031,291.15673828125,1.0,0.1828987002372741,0.9911013841629028,0.9911013841629028,1.0,1.0,-0.8015066981315613,0.3445621430873871,0.4569445550441742,0.1371629387140274,0.0,0.0,0.2539186775684356,25.79491806030273,25.0,1.20262610912323,-5863.2216796875,64.39887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311318427324295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793970167636871,0.1794013679027557,-4.352526048023719e-06,0.0,0.0001330821542069,0.0,0.0,7.287563800811768,0.0,0.0,0.0,0.2830111086368561,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021926283836,-1216.876220703125,304.15203857421875,0.6669890284538269,0.084950640797615,0.0773065462708473,293.207275390625,297.1499938964844,293.1499938964844,0.0809978619217872,-2038.4276123046875,304.1552124023437,0.7788139581680298,0.1355411261320114,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748836919665336,-1418.6888427734375,304.1525573730469,0.7634454369544983,0.1278343498706817,0.0901239290833473,293.18121337890625,297.1499938964844,293.1499938964844,0.089011050760746,-2195.198486328125,304.1529235839844,0.7988799810409546,0.1462380439043045,0.1394484937191009,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695615094155,-785.388427734375,294.0017395019531,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,295.3304443359375,291.1576232910156,1.0,0.1825172305107116,0.9911814332008362,0.9911814332008362,1.0,1.0,-0.7981533408164978,0.3433070182800293,0.4548463225364685,0.135942280292511,0.0,0.0,0.2528515160083771,25.78273582458496,25.0,1.2389744520187378,-5843.873046875,63.87009811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308574676513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786831468343734,0.178687497973442,-4.351138159108814e-06,0.0,0.000132803703309,0.0,0.0,7.254663944244385,0.0,0.0,0.0,0.2828815877437591,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021926283836,-1216.876220703125,304.15203857421875,0.6669890284538269,0.084950640797615,0.0773065462708473,293.207275390625,297.1499938964844,293.1499938964844,0.0809978619217872,-2038.4276123046875,304.1552124023437,0.7788139581680298,0.1355411261320114,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748836919665336,-1418.6888427734375,304.1525573730469,0.7634454369544983,0.1278343498706817,0.0901239290833473,293.18121337890625,297.1499938964844,293.1499938964844,0.089011050760746,-2195.198486328125,304.1529235839844,0.7988799810409546,0.1462380439043045,0.1394484937191009,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695615094155,-785.388427734375,294.0017395019531,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,295.3304443359375,291.1576232910156,1.0,0.1825172305107116,0.9911814332008362,0.9911814332008362,1.0,1.0,-0.7981533408164978,0.3433070182800293,0.4548463225364685,0.135942280292511,0.0,0.0,0.2528515160083771,25.78273582458496,25.0,1.2389744520187378,-5843.873046875,63.87009811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308574676513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786831468343734,0.178687497973442,-4.351138159108814e-06,0.0,0.000132803703309,0.0,0.0,7.254663944244385,0.0,0.0,0.0,0.2828815877437591,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.038916029036045,-1210.5823974609375,304.1520080566406,0.665644645690918,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058469176292,-2019.177978515625,304.1551208496094,0.7761462330818176,0.1342631429433822,0.1282541304826736,293.1765441894531,297.1499938964844,293.1499938964844,0.0743830278515815,-1411.607421875,304.15252685546875,0.7620269656181335,0.1271995604038238,0.0896803140640258,293.1809997558594,297.1499938964844,293.1499938964844,0.0884347259998321,-2183.89208984375,304.1529235839844,0.79729825258255,0.1454889327287674,0.1387399584054947,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257441792637,-768.7425537109375,293.94244384765625,0.5525747537612915,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,295.3295593261719,291.1585388183594,1.0,0.1821415275335312,0.9912614226341248,0.9912614226341248,1.0,1.0,-0.7948476076126099,0.342047244310379,0.4528003931045532,0.134796530008316,0.0,0.0,0.2516680061817169,25.77061653137207,25.0,1.2541940212249756,-5823.634765625,63.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1305449455976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778922080993652,0.1778965592384338,-4.349595201347256e-06,0.0,0.0001324865297647,0.0,0.0,7.218247890472412,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.038916029036045,-1210.5823974609375,304.1520080566406,0.665644645690918,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058469176292,-2019.177978515625,304.1551208496094,0.7761462330818176,0.1342631429433822,0.1282541304826736,293.1765441894531,297.1499938964844,293.1499938964844,0.0743830278515815,-1411.607421875,304.15252685546875,0.7620269656181335,0.1271995604038238,0.0896803140640258,293.1809997558594,297.1499938964844,293.1499938964844,0.0884347259998321,-2183.89208984375,304.1529235839844,0.79729825258255,0.1454889327287674,0.1387399584054947,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257441792637,-768.7425537109375,293.94244384765625,0.5525747537612915,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,295.3295593261719,291.1585388183594,1.0,0.1821415275335312,0.9912614226341248,0.9912614226341248,1.0,1.0,-0.7948476076126099,0.342047244310379,0.4528003931045532,0.134796530008316,0.0,0.0,0.2516680061817169,25.77061653137207,25.0,1.2541940212249756,-5823.634765625,63.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1305449455976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778922080993652,0.1778965592384338,-4.349595201347256e-06,0.0,0.0001324865297647,0.0,0.0,7.218247890472412,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385385975241661,-1204.4271240234375,304.1519775390625,0.6643370389938354,0.0840855315327644,0.0765265896916389,293.20556640625,297.1499938964844,293.1499938964844,0.0790300294756889,-2000.28076171875,304.155029296875,0.7735303044319153,0.1330088376998901,0.1270632743835449,293.17633056640625,297.1499938964844,293.1499938964844,0.073886327445507,-1404.5926513671875,304.15252685546875,0.7606318593025208,0.1265708804130554,0.0892408639192581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878630504012107,-2172.680419921875,304.15289306640625,0.795735239982605,0.144746258854866,0.1380373239517212,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821559544652,-752.1829223632812,293.8834533691406,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,295.3286437988281,291.159423828125,1.0,0.1817715764045715,0.9913492798805236,0.9913492798805236,1.0,1.0,-0.7915908098220825,0.3407848477363586,0.4508059322834015,0.1337224543094635,0.0,0.0,0.2503681778907776,25.758501052856445,25.0,1.2464674711227417,-5802.43896484375,62.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1301879435777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770250052213668,0.1770293563604354,-4.347899903223151e-06,0.0,0.0001321242161793,0.0,0.0,7.178369045257568,0.0,0.0,0.0,0.2825811505317688,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385385975241661,-1204.4271240234375,304.1519775390625,0.6643370389938354,0.0840855315327644,0.0765265896916389,293.20556640625,297.1499938964844,293.1499938964844,0.0790300294756889,-2000.28076171875,304.155029296875,0.7735303044319153,0.1330088376998901,0.1270632743835449,293.17633056640625,297.1499938964844,293.1499938964844,0.073886327445507,-1404.5926513671875,304.15252685546875,0.7606318593025208,0.1265708804130554,0.0892408639192581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878630504012107,-2172.680419921875,304.15289306640625,0.795735239982605,0.144746258854866,0.1380373239517212,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821559544652,-752.1829223632812,293.8834533691406,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,295.3286437988281,291.159423828125,1.0,0.1817715764045715,0.9913492798805236,0.9913492798805236,1.0,1.0,-0.7915908098220825,0.3407848477363586,0.4508059322834015,0.1337224543094635,0.0,0.0,0.2503681778907776,25.758501052856445,25.0,1.2464674711227417,-5802.43896484375,62.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1301879435777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770250052213668,0.1770293563604354,-4.347899903223151e-06,0.0,0.0001321242161793,0.0,0.0,7.178369045257568,0.0,0.0,0.0,0.2825811505317688,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705909967422,-1198.421630859375,304.15191650390625,0.663067638874054,0.083668366074562,0.0761502459645271,293.2046813964844,297.1499938964844,293.1499938964844,0.0780714377760887,-1981.7574462890625,304.15496826171875,0.7709693312644958,0.1317792683839798,0.1258956640958786,293.1761169433594,297.1499938964844,293.1499938964844,0.0733942091464996,-1397.653076171875,304.1524963378906,0.759260892868042,0.1259487867355346,0.0888058990240097,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966945171356,-2161.577392578125,304.1528625488281,0.7941920161247253,0.1440105587244033,0.1373411267995834,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388161599636,-735.7180786132812,293.8247985839844,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,295.3277587890625,291.1602783203125,1.0,0.1814075857400894,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883856892585754,0.3395223617553711,0.4488633275032043,0.1327168345451355,0.0,0.0,0.2489549964666366,25.7463493347168,25.0,1.1926110982894895,-5780.2314453125,62.3467903137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297806799411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760832369327545,0.1760875880718231,-4.346054083725903e-06,0.0,0.0001317108981311,0.0,0.0,7.135117530822754,0.0,0.0,0.0,0.2824108302593231,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705909967422,-1198.421630859375,304.15191650390625,0.663067638874054,0.083668366074562,0.0761502459645271,293.2046813964844,297.1499938964844,293.1499938964844,0.0780714377760887,-1981.7574462890625,304.15496826171875,0.7709693312644958,0.1317792683839798,0.1258956640958786,293.1761169433594,297.1499938964844,293.1499938964844,0.0733942091464996,-1397.653076171875,304.1524963378906,0.759260892868042,0.1259487867355346,0.0888058990240097,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966945171356,-2161.577392578125,304.1528625488281,0.7941920161247253,0.1440105587244033,0.1373411267995834,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388161599636,-735.7180786132812,293.8247985839844,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,295.3277587890625,291.1602783203125,1.0,0.1814075857400894,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883856892585754,0.3395223617553711,0.4488633275032043,0.1327168345451355,0.0,0.0,0.2489549964666366,25.7463493347168,25.0,1.1926110982894895,-5780.2314453125,62.3467903137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297806799411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760832369327545,0.1760875880718231,-4.346054083725903e-06,0.0,0.0001317108981311,0.0,0.0,7.135117530822754,0.0,0.0,0.0,0.2824108302593231,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379902310669422,-1195.476806640625,304.15191650390625,0.662447452545166,0.0834637731313705,0.0759656131267547,293.2042236328125,297.1499938964844,293.1499938964844,0.0775987207889556,-1972.6383056640625,304.1549072265625,0.7697100043296814,0.1311738640069961,0.1253206431865692,293.1759948730469,297.1499938964844,293.1499938964844,0.073149986565113,-1394.21337890625,304.1524963378906,0.7585846185684204,0.1256403028964996,0.0885901600122451,293.1804504394531,297.1499938964844,293.1499938964844,0.0870156437158584,-2156.069580078125,304.1528625488281,0.7934281229972839,0.1436454504728317,0.1369955390691757,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172355532646,-727.5200805664062,293.7955627441406,0.552236795425415,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,295.3273010253906,291.1606750488281,1.0,0.181227833032608,0.991481065750122,0.991481065750122,1.0,1.0,-0.7868029475212097,0.3388916552066803,0.447911262512207,0.1322387158870697,0.0,0.0,0.2482088208198547,25.7402458190918,25.0,1.1563303470611572,-5768.7509765625,62.10220336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.1295574903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755867302417755,0.1755910813808441,-4.345078650658252e-06,0.0,0.0001314843830186,0.0,0.0,7.112339019775391,0.0,0.0,0.0,0.2823210954666137,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378123335540294,-1192.5712890625,304.1518859863281,0.6618369817733765,0.0832618847489357,0.0757833793759346,293.20379638671875,297.1499938964844,293.1499938964844,0.077130414545536,-1963.614990234375,304.1548767089844,0.7684649229049683,0.1305747330188751,0.1247515380382537,293.1758728027344,297.1499938964844,293.1499938964844,0.0729070454835891,-1390.79443359375,304.1524658203125,0.7579145431518555,0.1253335773944854,0.0883756354451179,293.18035888671875,297.1499938964844,293.1499938964844,0.0867360606789588,-2150.591796875,304.1528625488281,0.7926694750785828,0.1432822197675705,0.1366517096757888,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957181600853,-719.346435546875,293.76641845703125,0.5521760582923889,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,295.32684326171875,291.1610717773437,1.0,0.1810495853424072,0.9915298819541932,0.9915298819541932,1.0,1.0,-0.7852335572242737,0.3382616937160492,0.4469718933105469,0.1317766308784485,0.0,0.0,0.2474377155303955,25.73411750793457,25.0,1.115483283996582,-5757.01904296875,61.86027908325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.129321202635765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750743240118026,0.1750786751508712,-4.344071840023389e-06,0.0,0.0001312445820076,0.0,0.0,7.08884859085083,0.0,0.0,0.0,0.2822285890579223,4.0,0.0,1.0
