time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374641008675098,-1186.8802490234375,304.1518249511719,0.660645604133606,0.0828663483262062,0.075426235795021,293.202880859375,297.1499938964844,293.1499938964844,0.0762071907520294,-1945.858642578125,304.15478515625,0.7660184502601624,0.1293954998254776,0.1236311942338943,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251419305801,-1384.02099609375,304.1524658203125,0.7565931677818298,0.1247256025671958,0.0879503116011619,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814692616462,-2139.73046875,304.15283203125,0.7911684513092041,0.1425616443157196,0.1359694600105285,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528716173022,-703.07177734375,293.70831298828125,0.5520613193511963,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,295.325927734375,291.16180419921875,1.0,0.1806976348161697,0.9916275143623352,0.9916275143623352,1.0,1.0,-0.7821358442306519,0.337004542350769,0.4451312720775604,0.1308991909027099,0.0,0.0,0.2458253800868988,25.72177696228028,25.0,1.0310816764831543,-5732.80029296875,61.38444137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288099139928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740054935216903,0.1740098297595977,-4.34196908827289e-06,0.0,0.0001307256752625,0.0,0.0,7.039910793304443,0.0,0.0,0.0,0.2820358276367187,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374641008675098,-1186.8802490234375,304.1518249511719,0.660645604133606,0.0828663483262062,0.075426235795021,293.202880859375,297.1499938964844,293.1499938964844,0.0762071907520294,-1945.858642578125,304.15478515625,0.7660184502601624,0.1293954998254776,0.1236311942338943,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251419305801,-1384.02099609375,304.1524658203125,0.7565931677818298,0.1247256025671958,0.0879503116011619,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814692616462,-2139.73046875,304.15283203125,0.7911684513092041,0.1425616443157196,0.1359694600105285,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528716173022,-703.07177734375,293.70831298828125,0.5520613193511963,0.050000000745058,0.2287664860486984,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,295.325927734375,291.16180419921875,1.0,0.1806976348161697,0.9916275143623352,0.9916275143623352,1.0,1.0,-0.7821358442306519,0.337004542350769,0.4451312720775604,0.1308991909027099,0.0,0.0,0.2458253800868988,25.72177696228028,25.0,1.0310816764831543,-5732.80029296875,61.38444137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288099139928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740054935216903,0.1740098297595977,-4.34196908827289e-06,0.0,0.0001307256752625,0.0,0.0,7.039910793304443,0.0,0.0,0.0,0.2820358276367187,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371259413659572,-1181.348876953125,304.1517944335937,0.6594938039779663,0.0824818685650825,0.0750789120793342,293.20196533203125,297.1499938964844,293.1499938964844,0.0753016620874404,-1928.4857177734373,304.1546936035156,0.7636303901672363,0.1282415390014648,0.1225346103310585,293.1754150390625,297.1499938964844,293.1499938964844,0.0719486251473426,-1377.333984375,304.1524353027344,0.755297064781189,0.1241251155734062,0.087530106306076,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330394744873,-2128.99609375,304.1528015136719,0.7896897196769714,0.1418491601943969,0.1352946907281875,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102711765095,-686.8919067382812,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,295.32501220703125,291.1624755859375,1.0,0.1803517341613769,0.9917251467704772,0.9917251467704772,1.0,1.0,-0.7790932059288025,0.3357519209384918,0.4433412551879883,0.1300824731588363,0.0,0.0,0.2441249936819076,25.70930290222168,25.0,0.960995316505432,-5707.56689453125,60.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282496005296707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728832274675369,0.1728875637054443,-4.339762199379038e-06,0.0,0.000130157044623,0.0,0.0,6.988620281219482,0.0,0.0,0.0,0.2818338274955749,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371259413659572,-1181.348876953125,304.1517944335937,0.6594938039779663,0.0824818685650825,0.0750789120793342,293.20196533203125,297.1499938964844,293.1499938964844,0.0753016620874404,-1928.4857177734373,304.1546936035156,0.7636303901672363,0.1282415390014648,0.1225346103310585,293.1754150390625,297.1499938964844,293.1499938964844,0.0719486251473426,-1377.333984375,304.1524353027344,0.755297064781189,0.1241251155734062,0.087530106306076,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330394744873,-2128.99609375,304.1528015136719,0.7896897196769714,0.1418491601943969,0.1352946907281875,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102711765095,-686.8919067382812,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,295.32501220703125,291.1624755859375,1.0,0.1803517341613769,0.9917251467704772,0.9917251467704772,1.0,1.0,-0.7790932059288025,0.3357519209384918,0.4433412551879883,0.1300824731588363,0.0,0.0,0.2441249936819076,25.70930290222168,25.0,0.960995316505432,-5707.56689453125,60.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282496005296707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728832274675369,0.1728875637054443,-4.339762199379038e-06,0.0,0.000130157044623,0.0,0.0,6.988620281219482,0.0,0.0,0.0,0.2818338274955749,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367981791496276,-1175.98291015625,304.1517333984375,0.6583809852600098,0.0821086540818214,0.0747415944933891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744141489267349,-1911.502197265625,304.15460205078125,0.7613005638122559,0.127112939953804,0.121461883187294,293.1751403808594,297.1499938964844,293.1499938964844,0.0714779794216156,-1370.7406005859375,304.15240478515625,0.7540257573127747,0.1235324740409851,0.0871152505278587,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912928581237,-2118.399658203125,304.1527709960937,0.7882331609725952,0.1411451995372772,0.1346277892589569,293.3240051269531,297.1499938964844,293.1499938964844,0.001767880981788,-670.7940063476562,293.593017578125,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,295.3240966796875,291.1630859375,1.0,0.1800119429826736,0.9918302893638612,0.9918302893638612,1.0,1.0,-0.7761066555976868,0.3345086276531219,0.4415980577468872,0.1293164193630218,0.0,0.0,0.2423475086688995,25.696672439575195,25.0,0.7966671586036682,-5681.4560546875,60.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276442557573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717139631509781,0.1717182993888855,-4.337464361015009e-06,0.0,0.0001295426918659,0.0,0.0,6.935282230377197,0.0,0.0,0.0,0.2816238701343536,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367981791496276,-1175.98291015625,304.1517333984375,0.6583809852600098,0.0821086540818214,0.0747415944933891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744141489267349,-1911.502197265625,304.15460205078125,0.7613005638122559,0.127112939953804,0.121461883187294,293.1751403808594,297.1499938964844,293.1499938964844,0.0714779794216156,-1370.7406005859375,304.15240478515625,0.7540257573127747,0.1235324740409851,0.0871152505278587,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912928581237,-2118.399658203125,304.1527709960937,0.7882331609725952,0.1411451995372772,0.1346277892589569,293.3240051269531,297.1499938964844,293.1499938964844,0.001767880981788,-670.7940063476562,293.593017578125,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,295.3240966796875,291.1630859375,1.0,0.1800119429826736,0.9918302893638612,0.9918302893638612,1.0,1.0,-0.7761066555976868,0.3345086276531219,0.4415980577468872,0.1293164193630218,0.0,0.0,0.2423475086688995,25.696672439575195,25.0,0.7966671586036682,-5681.4560546875,60.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276442557573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717139631509781,0.1717182993888855,-4.337464361015009e-06,0.0,0.0001295426918659,0.0,0.0,6.935282230377197,0.0,0.0,0.0,0.2816238701343536,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822931587696,-1170.8094482421875,304.15167236328125,0.6573078632354736,0.0817472487688064,0.074414774775505,293.2001037597656,297.1499938964844,293.1499938964844,0.0735467746853828,-1894.9512939453125,304.1545104980469,0.7590301036834717,0.1260104775428772,0.1204137802124023,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152611136436,-1364.271484375,304.1523742675781,0.7527797222137451,0.1229484975337982,0.0867062956094741,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584124326706,-2107.988037109375,304.1527404785156,0.7867994904518127,0.140450581908226,0.1339695006608963,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258247826248,-654.830322265625,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,295.3231506347656,291.1633605957031,1.0,0.1796784996986389,0.9919353723526,0.9919353723526,1.0,1.0,-0.7731795310974121,0.3332808911800384,0.4398986101150512,0.1285895407199859,0.0,0.0,0.2405412197113037,25.683862686157227,25.0,0.3930412232875824,-5654.91552734375,60.020774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269984394311905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705221235752105,0.1705264598131179,-4.335102858021855e-06,0.0,0.000128887273604,0.0,0.0,6.880990982055664,0.0,0.0,0.0,0.2814100384712219,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822931587696,-1170.8094482421875,304.15167236328125,0.6573078632354736,0.0817472487688064,0.074414774775505,293.2001037597656,297.1499938964844,293.1499938964844,0.0735467746853828,-1894.9512939453125,304.1545104980469,0.7590301036834717,0.1260104775428772,0.1204137802124023,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152611136436,-1364.271484375,304.1523742675781,0.7527797222137451,0.1229484975337982,0.0867062956094741,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584124326706,-2107.988037109375,304.1527404785156,0.7867994904518127,0.140450581908226,0.1339695006608963,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258247826248,-654.830322265625,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,295.3231506347656,291.1633605957031,1.0,0.1796784996986389,0.9919353723526,0.9919353723526,1.0,1.0,-0.7731795310974121,0.3332808911800384,0.4398986101150512,0.1285895407199859,0.0,0.0,0.2405412197113037,25.683862686157227,25.0,0.3930412232875824,-5654.91552734375,60.020774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269984394311905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705221235752105,0.1705264598131179,-4.335102858021855e-06,0.0,0.000128887273604,0.0,0.0,6.880990982055664,0.0,0.0,0.0,0.2814100384712219,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363288074731826,-1168.2950439453125,304.15167236328125,0.6567859649658203,0.0815709456801414,0.0742552801966667,293.1996459960937,297.1499938964844,293.1499938964844,0.0731204971671104,-1886.8349609375,304.15447998046875,0.7579165697097778,0.1254687756299972,0.1198987141251564,293.1747436523437,297.1499938964844,293.1499938964844,0.0707869976758956,-1361.0853271484375,304.15234375,0.752166211605072,0.1226598620414733,0.0865040943026542,293.17919921875,297.1499938964844,293.1499938964844,0.0842954218387603,-2102.85400390625,304.1527099609375,0.7860913872718811,0.1401068866252899,0.1336436867713928,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048842273652,-646.884521484375,293.5069580078125,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,295.3226928710937,291.16339111328125,1.0,0.1795141249895095,0.991987943649292,0.991987943649292,1.0,1.0,-0.7717380523681641,0.3326731622219085,0.4390648901462555,0.1282398253679275,0.0,0.0,0.2396438866853714,25.67738151550293,25.0,0.193568080663681,-5641.65966796875,59.80288696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266634911298751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699303388595581,0.1699346750974655,-4.333921879151603e-06,0.0,0.0001285473408643,0.0,0.0,6.854059219360352,0.0,0.0,0.0,0.2813038527965545,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361782647669315,-1165.828125,304.1516418457031,0.656274139881134,0.0813976824283599,0.0740984827280044,293.1991577148437,297.1499938964844,293.1499938964844,0.0726991146802902,-1878.8233642578125,304.1544189453125,0.7568179368972778,0.1249336004257202,0.1193897873163223,293.17462158203125,297.1499938964844,293.1499938964844,0.0705607682466507,-1357.9306640625,304.15234375,0.7515593767166138,0.1223735883831977,0.0863035172224044,293.1790466308594,297.1499938964844,293.1499938964844,0.0840346664190292,-2097.76611328125,304.1527099609375,0.7853895425796509,0.1397657543420791,0.1333202570676803,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840123571455,-638.9661254882812,293.4783630371094,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,295.3222045898437,291.1633605957031,1.0,0.1793513596057891,0.9920449256896972,0.9920449256896972,1.0,1.0,-0.7703118920326233,0.332069993019104,0.4382418990135193,0.127899020910263,0.0,0.0,0.2387534976005554,25.67084693908692,25.0,0.0232866276055574,-5628.44873046875,59.58772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263220608234405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693444103002548,0.169348731637001,-4.33275044997572e-06,0.0,0.0001282008306588,0.0,0.0,6.827415466308594,0.0,0.0,0.0,0.2811987698078155,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358858369290828,-1161.033447265625,304.1515808105469,0.655280590057373,0.0810602828860282,0.0737930461764335,293.1982116699219,297.1499938964844,293.1499938964844,0.0718706622719764,-1863.105224609375,304.1543273925781,0.7546647787094116,0.1238825991749763,0.1183902248740196,293.17431640625,297.1499938964844,293.1499938964844,0.0701142325997352,-1351.71240234375,304.1523132324219,0.7503657341003418,0.1218083277344703,0.0859073773026466,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196822881698,-2087.724853515625,304.15264892578125,0.7840046286582947,0.1390913277864456,0.1326806843280792,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424765344709,-623.2106323242188,293.4212646484375,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,295.3212585449219,291.1631774902344,1.0,0.1790307313203811,0.992158830165863,0.992158830165863,1.0,1.0,-0.7675058841705322,0.330877810716629,0.4366280734539032,0.1272428780794143,0.0,0.0,0.2369997799396515,25.65761947631836,25.0,-0.2295012772083282,-5602.19189453125,59.16554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256257593631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681943237781524,0.1681986600160598,-4.330449428380234e-06,0.0,0.0001274941751034,0.0,0.0,6.775193214416504,0.0,0.0,0.0,0.2809927761554718,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358858369290828,-1161.033447265625,304.1515808105469,0.655280590057373,0.0810602828860282,0.0737930461764335,293.1982116699219,297.1499938964844,293.1499938964844,0.0718706622719764,-1863.105224609375,304.1543273925781,0.7546647787094116,0.1238825991749763,0.1183902248740196,293.17431640625,297.1499938964844,293.1499938964844,0.0701142325997352,-1351.71240234375,304.1523132324219,0.7503657341003418,0.1218083277344703,0.0859073773026466,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196822881698,-2087.724853515625,304.15264892578125,0.7840046286582947,0.1390913277864456,0.1326806843280792,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424765344709,-623.2106323242188,293.4212646484375,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,295.3212585449219,291.1631774902344,1.0,0.1790307313203811,0.992158830165863,0.992158830165863,1.0,1.0,-0.7675058841705322,0.330877810716629,0.4366280734539032,0.1272428780794143,0.0,0.0,0.2369997799396515,25.65761947631836,25.0,-0.2295012772083282,-5602.19189453125,59.16554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256257593631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681943237781524,0.1681986600160598,-4.330449428380234e-06,0.0,0.0001274941751034,0.0,0.0,6.775193214416504,0.0,0.0,0.0,0.2809927761554718,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356045663356781,-1156.4173583984375,304.1515197753906,0.6543264389038086,0.08073490858078,0.0734983757138252,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605904459953,-1847.7783203125,304.1542358398437,0.7525692582130432,0.122856892645359,0.1174145862460136,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753486990928,-1345.6112060546875,304.1522827148437,0.7491986155509949,0.1212528795003891,0.0855180025100708,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130875110626,-2077.85595703125,304.1526184082031,0.782645046710968,0.1384275555610656,0.1320510506629943,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012034611776,-607.5567016601562,293.36444091796875,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,295.3203125,291.16290283203125,1.0,0.1787165850400924,0.9922727346420288,0.9922727346420288,1.0,1.0,-0.7647613286972046,0.3297049403190613,0.4350563883781433,0.1266189813613891,0.0,0.0,0.235288381576538,25.64421463012696,25.0,-0.3795377016067505,-5576.19140625,58.75410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249207332730293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670778542757034,0.1670821756124496,-4.328218892624136e-06,0.0,0.0001267786719836,0.0,0.0,6.724593639373779,0.0,0.0,0.0,0.2807932496070862,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356045663356781,-1156.4173583984375,304.1515197753906,0.6543264389038086,0.08073490858078,0.0734983757138252,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605904459953,-1847.7783203125,304.1542358398437,0.7525692582130432,0.122856892645359,0.1174145862460136,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753486990928,-1345.6112060546875,304.1522827148437,0.7491986155509949,0.1212528795003891,0.0855180025100708,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130875110626,-2077.85595703125,304.1526184082031,0.782645046710968,0.1384275555610656,0.1320510506629943,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012034611776,-607.5567016601562,293.36444091796875,0.5515346527099609,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,295.3203125,291.16290283203125,1.0,0.1787165850400924,0.9922727346420288,0.9922727346420288,1.0,1.0,-0.7647613286972046,0.3297049403190613,0.4350563883781433,0.1266189813613891,0.0,0.0,0.235288381576538,25.64421463012696,25.0,-0.3795377016067505,-5576.19140625,58.75410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249207332730293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670778542757034,0.1670821756124496,-4.328218892624136e-06,0.0,0.0001267786719836,0.0,0.0,6.724593639373779,0.0,0.0,0.0,0.2807932496070862,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353341288864612,-1151.97412109375,304.1514587402344,0.6534109711647034,0.0804214477539062,0.0732143968343734,293.1962890625,297.1499938964844,293.1499938964844,0.070268303155899,-1832.8294677734373,304.1541442871094,0.7505298256874084,0.1218560338020324,0.1164625063538551,293.1737060546875,297.1499938964844,293.1499938964844,0.0692439302802085,-1339.623779296875,304.1522216796875,0.7480576634407043,0.1207073926925659,0.0851355344057083,293.1781005859375,297.1499938964844,293.1499938964844,0.0825146734714508,-2068.15478515625,304.152587890625,0.7813108563423157,0.1377745866775512,0.1314315348863601,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601916238665,-592.0026245117188,293.30792236328125,0.5514695048332214,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,295.3193359375,291.16259765625,1.0,0.178408995270729,0.9923924207687378,0.9923924207687378,1.0,1.0,-0.7620781064033508,0.328552097082138,0.4335260093212127,0.1260256618261337,0.0,0.0,0.233622670173645,25.63068008422852,25.0,-0.4545177817344665,-5550.46826171875,58.35332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124217465519905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659974902868271,0.1660018116235733,-4.326065663917689e-06,0.0,0.0001260649296455,0.0,0.0,6.675726890563965,0.0,0.0,0.0,0.2806006371974945,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353341288864612,-1151.97412109375,304.1514587402344,0.6534109711647034,0.0804214477539062,0.0732143968343734,293.1962890625,297.1499938964844,293.1499938964844,0.070268303155899,-1832.8294677734373,304.1541442871094,0.7505298256874084,0.1218560338020324,0.1164625063538551,293.1737060546875,297.1499938964844,293.1499938964844,0.0692439302802085,-1339.623779296875,304.1522216796875,0.7480576634407043,0.1207073926925659,0.0851355344057083,293.1781005859375,297.1499938964844,293.1499938964844,0.0825146734714508,-2068.15478515625,304.152587890625,0.7813108563423157,0.1377745866775512,0.1314315348863601,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601916238665,-592.0026245117188,293.30792236328125,0.5514695048332214,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,295.3193359375,291.16259765625,1.0,0.178408995270729,0.9923924207687378,0.9923924207687378,1.0,1.0,-0.7620781064033508,0.328552097082138,0.4335260093212127,0.1260256618261337,0.0,0.0,0.233622670173645,25.63068008422852,25.0,-0.4545177817344665,-5550.46826171875,58.35332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.124217465519905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659974902868271,0.1660018116235733,-4.326065663917689e-06,0.0,0.0001260649296455,0.0,0.0,6.675726890563965,0.0,0.0,0.0,0.2806006371974945,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350742526352405,-1147.6990966796875,304.1513977050781,0.6525331735610962,0.0801197364926338,0.0729410052299499,293.1953125,297.1499938964844,293.1499938964844,0.0694933831691742,-1818.2481689453125,304.154052734375,0.7485450506210327,0.1208795830607414,0.1155336126685142,293.17340087890625,297.1499938964844,293.1499938964844,0.068819910287857,-1333.748046875,304.1521911621094,0.7469424605369568,0.1201719418168068,0.0847600400447845,293.1777648925781,297.1499938964844,293.1499938964844,0.082024335861206,-2058.61865234375,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223456144333,293.3182678222656,297.1499938964844,293.1499938964844,0.001519433571957,-576.544677734375,293.2517395019531,0.5514096617698669,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,295.318359375,291.1622619628906,1.0,0.1781080216169357,0.9925121665000916,0.9925121665000916,1.0,1.0,-0.7594559192657471,0.3274196684360504,0.432036280632019,0.1254612356424331,0.0,0.0,0.2320033609867096,25.617082595825195,25.0,-0.4795070588588714,-5525.03515625,57.96310043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235248297452926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649535298347473,0.1649578660726547,-4.323992470744997e-06,0.0,0.0001253619993804,0.0,0.0,6.628600120544434,0.0,0.0,0.0,0.2804149985313415,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350742526352405,-1147.6990966796875,304.1513977050781,0.6525331735610962,0.0801197364926338,0.0729410052299499,293.1953125,297.1499938964844,293.1499938964844,0.0694933831691742,-1818.2481689453125,304.154052734375,0.7485450506210327,0.1208795830607414,0.1155336126685142,293.17340087890625,297.1499938964844,293.1499938964844,0.068819910287857,-1333.748046875,304.1521911621094,0.7469424605369568,0.1201719418168068,0.0847600400447845,293.1777648925781,297.1499938964844,293.1499938964844,0.082024335861206,-2058.61865234375,304.15252685546875,0.7800019383430481,0.1371325701475143,0.1308223456144333,293.3182678222656,297.1499938964844,293.1499938964844,0.001519433571957,-576.544677734375,293.2517395019531,0.5514096617698669,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,295.318359375,291.1622619628906,1.0,0.1781080216169357,0.9925121665000916,0.9925121665000916,1.0,1.0,-0.7594559192657471,0.3274196684360504,0.432036280632019,0.1254612356424331,0.0,0.0,0.2320033609867096,25.617082595825195,25.0,-0.4795070588588714,-5525.03515625,57.96310043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235248297452926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649535298347473,0.1649578660726547,-4.323992470744997e-06,0.0,0.0001253619993804,0.0,0.0,6.628600120544434,0.0,0.0,0.0,0.2804149985313415,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349481888115406,-1145.623291015625,304.1513671875,0.6521080136299133,0.0799732208251953,0.0728082358837127,293.19482421875,297.1499938964844,293.1499938964844,0.0691122934222221,-1811.092041015625,304.1540222167969,0.7475725412368774,0.1204003319144249,0.115077719092369,293.1732177734375,297.1499938964844,293.1499938964844,0.06861063092947,-1330.8515625,304.1521911621094,0.7463942766189575,0.1199079826474189,0.0845749229192733,293.1775817871094,297.1499938964844,293.1499938964844,0.081782154738903,-2053.91162109375,304.15252685546875,0.7793567776679993,0.1368156969547271,0.1305216252803802,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991492498666,-568.8515625,293.2237854003906,0.5513814687728882,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,295.31787109375,291.1620788574219,1.0,0.1779600381851196,0.992572009563446,0.992572009563446,1.0,1.0,-0.758167564868927,0.326861172914505,0.4313063621520996,0.1251893639564514,0.0,0.0,0.23121078312397,25.61028289794922,25.0,-0.4786351025104522,-5512.431640625,57.771915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231849491596221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644449532032013,0.1644492745399475,-4.322985205362784e-06,0.0,0.0001250170607818,0.0,0.0,6.6056742668151855,0.0,0.0,0.0,0.2803247272968292,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348246842622756,-1143.5882568359375,304.1513671875,0.6516919136047363,0.0798295959830284,0.0726780593395233,293.1943359375,297.1499938964844,293.1499938964844,0.0687354207038879,-1804.0247802734373,304.1539611816406,0.746613085269928,0.1199270486831665,0.1146274954080581,293.1730651855469,297.1499938964844,293.1499938964844,0.0684031993150711,-1327.982666015625,304.15216064453125,0.7458522319793701,0.1196465566754341,0.0843915864825248,293.1773986816406,297.1499938964844,293.1499938964844,0.0815419852733612,-2049.245361328125,304.1524963378906,0.7787178754806519,0.1365015804767608,0.1302235424518585,293.3172912597656,297.1499938964844,293.1499938964844,0.0014789330307394,-561.1840209960938,293.1958923339844,0.5513544082641602,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,295.3173828125,291.16192626953125,1.0,0.1778137534856796,0.99263596534729,0.99263596534729,1.0,1.0,-0.7568943500518799,0.326308012008667,0.4305863380432129,0.1249242275953292,0.0,0.0,0.2304292917251587,25.603500366210938,25.0,-0.4717369079589844,-5499.90673828125,57.583343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228506043553352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639450639486313,0.1639493852853775,-4.321997494116658e-06,0.0,0.0001246777392225,0.0,0.0,6.583162784576416,0.0,0.0,0.0,0.2802361249923706,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345849990844726,-1139.634765625,304.1513061523437,0.6508853435516357,0.0795506164431572,0.0724252089858055,293.1933898925781,297.1499938964844,293.1499938964844,0.0679936930537223,-1790.1435546875,304.15386962890625,0.7447309494018555,0.1189974695444107,0.113743282854557,293.1727294921875,297.1499938964844,293.1499938964844,0.067993588745594,-1322.323974609375,304.1521301269531,0.7447859048843384,0.1191310584545135,0.0840300321578979,293.1770324707031,297.1499938964844,293.1499938964844,0.0810673907399177,-2040.0306396484373,304.1524658203125,0.7774577736854553,0.1358814239501953,0.1296349912881851,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386912807822,-545.9207153320312,293.14044189453125,0.5513030290603638,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,295.3163757324219,291.1615905761719,1.0,0.1775261312723159,0.992763876914978,0.992763876914978,1.0,1.0,-0.754391610622406,0.3252169787883758,0.4291746616363525,0.1244129091501236,0.0,0.0,0.2288969755172729,25.590017318725582,25.0,-0.4412737786769867,-5475.0986328125,57.21378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1222007125616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629695743322372,0.1629738956689834,-4.320076641306514e-06,0.0,0.0001240181882167,0.0,0.0,6.539294242858887,0.0,0.0,0.0,0.2800635397434234,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345849990844726,-1139.634765625,304.1513061523437,0.6508853435516357,0.0795506164431572,0.0724252089858055,293.1933898925781,297.1499938964844,293.1499938964844,0.0679936930537223,-1790.1435546875,304.15386962890625,0.7447309494018555,0.1189974695444107,0.113743282854557,293.1727294921875,297.1499938964844,293.1499938964844,0.067993588745594,-1322.323974609375,304.1521301269531,0.7447859048843384,0.1191310584545135,0.0840300321578979,293.1770324707031,297.1499938964844,293.1499938964844,0.0810673907399177,-2040.0306396484373,304.1524658203125,0.7774577736854553,0.1358814239501953,0.1296349912881851,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386912807822,-545.9207153320312,293.14044189453125,0.5513030290603638,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,295.3163757324219,291.1615905761719,1.0,0.1775261312723159,0.992763876914978,0.992763876914978,1.0,1.0,-0.754391610622406,0.3252169787883758,0.4291746616363525,0.1244129091501236,0.0,0.0,0.2288969755172729,25.590017318725582,25.0,-0.4412737786769867,-5475.0986328125,57.21378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1222007125616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629695743322372,0.1629738956689834,-4.320076641306514e-06,0.0,0.0001240181882167,0.0,0.0,6.539294242858887,0.0,0.0,0.0,0.2800635397434234,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343546085059642,-1135.828857421875,304.1512451171875,0.650111198425293,0.0792821869254112,0.0721819326281547,293.19244384765625,297.1499938964844,293.1499938964844,0.0672671720385551,-1776.5836181640625,304.15380859375,0.7428950071334839,0.1180895566940307,0.1128797754645347,293.1723937988281,297.1499938964844,293.1499938964844,0.0675907358527183,-1316.7667236328125,304.152099609375,0.7437417507171631,0.1186250522732734,0.0836751535534858,293.1766662597656,297.1499938964844,293.1499938964844,0.0806001722812652,-2030.966552734375,304.15240478515625,0.7762203216552734,0.1352717131376266,0.129056379199028,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986985431984,-530.7508544921875,293.0853271484375,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,295.3153991699219,291.16131591796875,1.0,0.1772449910640716,0.992891788482666,0.992891788482666,1.0,1.0,-0.7519450187683105,0.3241457641124725,0.427799254655838,0.1239252686500549,0.0,0.0,0.227400317788124,25.57671165466309,25.0,-0.3902520537376404,-5450.61474609375,56.85401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215784028172493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620231717824936,0.1620274931192398,-4.318222181609599e-06,0.0,0.0001233866205438,0.0,0.0,6.49681282043457,0.0,0.0,0.0,0.2798965573310852,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343546085059642,-1135.828857421875,304.1512451171875,0.650111198425293,0.0792821869254112,0.0721819326281547,293.19244384765625,297.1499938964844,293.1499938964844,0.0672671720385551,-1776.5836181640625,304.15380859375,0.7428950071334839,0.1180895566940307,0.1128797754645347,293.1723937988281,297.1499938964844,293.1499938964844,0.0675907358527183,-1316.7667236328125,304.152099609375,0.7437417507171631,0.1186250522732734,0.0836751535534858,293.1766662597656,297.1499938964844,293.1499938964844,0.0806001722812652,-2030.966552734375,304.15240478515625,0.7762203216552734,0.1352717131376266,0.129056379199028,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986985431984,-530.7508544921875,293.0853271484375,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,295.3153991699219,291.16131591796875,1.0,0.1772449910640716,0.992891788482666,0.992891788482666,1.0,1.0,-0.7519450187683105,0.3241457641124725,0.427799254655838,0.1239252686500549,0.0,0.0,0.227400317788124,25.57671165466309,25.0,-0.3902520537376404,-5450.61474609375,56.85401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215784028172493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620231717824936,0.1620274931192398,-4.318222181609599e-06,0.0,0.0001233866205438,0.0,0.0,6.49681282043457,0.0,0.0,0.0,0.2798965573310852,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341335125267505,-1132.1708984375,304.1512145996094,0.649368941783905,0.079024352133274,0.071948304772377,293.1915283203125,297.1499938964844,293.1499938964844,0.0665559247136116,-1763.34423828125,304.1537170410156,0.7411041259765625,0.117203302681446,0.1120370551943779,293.1720275878906,297.1499938964844,293.1499938964844,0.0671947449445724,-1311.311767578125,304.15203857421875,0.7427194714546204,0.1181287169456482,0.0833270847797393,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404565572738,-2022.05517578125,304.1523742675781,0.7750053405761719,0.1346727013587951,0.1284879297018051,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589847367256,-515.685546875,293.0306396484375,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,295.3144226074219,291.1611022949219,1.0,0.1769706159830093,0.9930263757705688,0.9930263757705688,1.0,1.0,-0.7495553493499756,0.3230953514575958,0.4264599978923797,0.1234602853655815,0.0,0.0,0.2259342670440673,25.563684463500977,25.0,-0.3288242220878601,-5426.47216796875,56.50415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1209870725870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611023843288421,0.1611067056655883,-4.316429112805054e-06,0.0,0.0001227864995598,0.0,0.0,6.455560207366943,0.0,0.0,0.0,0.2797345519065857,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341335125267505,-1132.1708984375,304.1512145996094,0.649368941783905,0.079024352133274,0.071948304772377,293.1915283203125,297.1499938964844,293.1499938964844,0.0665559247136116,-1763.34423828125,304.1537170410156,0.7411041259765625,0.117203302681446,0.1120370551943779,293.1720275878906,297.1499938964844,293.1499938964844,0.0671947449445724,-1311.311767578125,304.15203857421875,0.7427194714546204,0.1181287169456482,0.0833270847797393,293.1763000488281,297.1499938964844,293.1499938964844,0.0801404565572738,-2022.05517578125,304.1523742675781,0.7750053405761719,0.1346727013587951,0.1284879297018051,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589847367256,-515.685546875,293.0306396484375,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,295.3144226074219,291.1611022949219,1.0,0.1769706159830093,0.9930263757705688,0.9930263757705688,1.0,1.0,-0.7495553493499756,0.3230953514575958,0.4264599978923797,0.1234602853655815,0.0,0.0,0.2259342670440673,25.563684463500977,25.0,-0.3288242220878601,-5426.47216796875,56.50415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1209870725870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611023843288421,0.1611067056655883,-4.316429112805054e-06,0.0,0.0001227864995598,0.0,0.0,6.455560207366943,0.0,0.0,0.0,0.2797345519065857,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339201241731643,-1128.635009765625,304.1511535644531,0.6486526727676392,0.0787752866744995,0.0717226713895797,293.19061279296875,297.1499938964844,293.1499938964844,0.0658571198582649,-1750.3702392578125,304.1536560058594,0.739349365234375,0.116334930062294,0.1112115085124969,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044537305831,-1305.94287109375,304.1520080566406,0.7417148947715759,0.1176405027508735,0.0829847529530525,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869993209838,-2013.2725830078125,304.15234375,0.7738087177276611,0.1340826749801635,0.1279280930757522,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194711646065,-500.6951904296875,292.976318359375,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,295.3134155273437,291.1609191894531,1.0,0.176702007651329,0.9931609034538268,0.9931609034538268,1.0,1.0,-0.747212827205658,0.3220621347427368,0.4251506924629211,0.1230139508843422,0.0,0.0,0.2244892567396164,25.550981521606445,25.0,-0.2589340806007385,-5402.640625,56.16281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1204228028655052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602007746696472,0.1602050960063934,-4.314681063988246e-06,0.0,0.0001222138380398,0.0,0.0,6.415236473083496,0.0,0.0,0.0,0.2795763313770294,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339201241731643,-1128.635009765625,304.1511535644531,0.6486526727676392,0.0787752866744995,0.0717226713895797,293.19061279296875,297.1499938964844,293.1499938964844,0.0658571198582649,-1750.3702392578125,304.1536560058594,0.739349365234375,0.116334930062294,0.1112115085124969,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044537305831,-1305.94287109375,304.1520080566406,0.7417148947715759,0.1176405027508735,0.0829847529530525,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869993209838,-2013.2725830078125,304.15234375,0.7738087177276611,0.1340826749801635,0.1279280930757522,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194711646065,-500.6951904296875,292.976318359375,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,295.3134155273437,291.1609191894531,1.0,0.176702007651329,0.9931609034538268,0.9931609034538268,1.0,1.0,-0.747212827205658,0.3220621347427368,0.4251506924629211,0.1230139508843422,0.0,0.0,0.2244892567396164,25.550981521606445,25.0,-0.2589340806007385,-5402.640625,56.16281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1204228028655052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602007746696472,0.1602050960063934,-4.314681063988246e-06,0.0,0.0001222138380398,0.0,0.0,6.415236473083496,0.0,0.0,0.0,0.2795763313770294,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338163934648036,-1126.9140625,304.151123046875,0.6483044028282166,0.0786541327834129,0.0716129466891288,293.190185546875,297.1499938964844,293.1499938964844,0.0655124932527542,-1743.9847412109375,304.15362548828125,0.7384855151176453,0.1159076243638992,0.1108053773641586,293.1715087890625,297.1499938964844,293.1499938964844,0.0666115134954452,-1303.29150390625,304.1520080566406,0.7412193417549133,0.1173995658755302,0.082815833389759,293.1757202148437,297.1499938964844,293.1499938964844,0.0794626921415329,-2008.930908203125,304.1523132324219,0.7732174396514893,0.1337911933660507,0.1276515424251556,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998165329918,-493.23828125,292.94927978515625,0.5511438846588135,0.050000000745058,0.2287987470626831,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,295.3129272460937,291.16082763671875,1.0,0.1765700131654739,0.9932281970977784,0.9932281970977784,1.0,1.0,-0.7460600137710571,0.32155242562294,0.424507588148117,0.1227976083755493,0.0,0.0,0.2237728089094162,25.54477882385254,25.0,-0.2205919325351715,-5390.845703125,55.99544143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1201512590050697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159756138920784,0.1597604602575302,-4.313823410484474e-06,0.0,0.0001219382538693,0.0,0.0,6.395378112792969,0.0,0.0,0.0,0.2794984877109527,4.0,0.0,1.0
