time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337145626544952,-1125.22314453125,304.151123046875,0.6479623317718506,0.0785351544618606,0.0715052187442779,293.18975830078125,297.1499938964844,293.1499938964844,0.06517094373703,-1737.6644287109375,304.153564453125,0.7376301288604736,0.1154847219586372,0.1104034855961799,293.1713562011719,297.1499938964844,293.1499938964844,0.0664200186729431,-1300.6617431640625,304.1519775390625,0.740727961063385,0.1171606630086898,0.0826483592391014,293.175537109375,297.1499938964844,293.1499938964844,0.079239971935749,-2004.6217041015625,304.1523132324219,0.7726306319236755,0.1335019767284393,0.1273771822452545,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802196433767,-485.802978515625,292.92236328125,0.5511224865913391,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,295.3124389648437,291.1607666015625,1.0,0.1764395385980606,0.9932981133461,0.9932981133461,1.0,1.0,-0.7449190616607666,0.3210473358631134,0.4238717257976532,0.1225854009389877,0.0,0.0,0.2230592370033264,25.5386962890625,25.0,-0.1842469424009323,-5379.12890625,55.83021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1198864728212356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159314751625061,0.1593190729618072,-4.312974397180369e-06,0.0,0.0001216695236507,0.0,0.0,6.375682830810547,0.0,0.0,0.0,0.2794212996959686,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335162132978439,-1121.9256591796875,304.15106201171875,0.6472951769828796,0.0783032178878784,0.0712952837347984,293.1889038085937,297.1499938964844,293.1499938964844,0.0644962787628173,-1725.2044677734375,304.15350341796875,0.7359417080879211,0.1146510392427444,0.1096114590764045,293.1710205078125,297.1499938964844,293.1499938964844,0.0660410523414611,-1295.4627685546875,304.1519470214844,0.7397564649581909,0.1166885867714881,0.0823174864053726,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989720702171,-1996.0948486328125,304.1522827148437,0.771468997001648,0.1329299509525299,0.1268346160650253,293.3113708496094,297.1499938964844,293.1499938964844,0.001241210498847,-471.0017700195313,292.8688049316406,0.5510798096656799,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,295.3114624023437,291.16070556640625,1.0,0.1761829257011413,0.9934379458427428,0.9934379458427428,1.0,1.0,-0.7426701188087463,0.3200500309467315,0.4226200878620147,0.1221719235181808,0.0,0.0,0.2216378301382064,25.526912689208984,25.0,-0.1174076199531555,-5355.92626953125,55.50583267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193750128149986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584397256374359,0.1584440469741821,-4.3112986531923525e-06,0.0,0.0001211504568345,0.0,0.0,6.336688041687012,0.0,0.0,0.0,0.2792685627937317,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335162132978439,-1121.9256591796875,304.15106201171875,0.6472951769828796,0.0783032178878784,0.0712952837347984,293.1889038085937,297.1499938964844,293.1499938964844,0.0644962787628173,-1725.2044677734375,304.15350341796875,0.7359417080879211,0.1146510392427444,0.1096114590764045,293.1710205078125,297.1499938964844,293.1499938964844,0.0660410523414611,-1295.4627685546875,304.1519470214844,0.7397564649581909,0.1166885867714881,0.0823174864053726,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989720702171,-1996.0948486328125,304.1522827148437,0.771468997001648,0.1329299509525299,0.1268346160650253,293.3113708496094,297.1499938964844,293.1499938964844,0.001241210498847,-471.0017700195313,292.8688049316406,0.5510798096656799,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,295.3114624023437,291.16070556640625,1.0,0.1761829257011413,0.9934379458427428,0.9934379458427428,1.0,1.0,-0.7426701188087463,0.3200500309467315,0.4226200878620147,0.1221719235181808,0.0,0.0,0.2216378301382064,25.526912689208984,25.0,-0.1174076199531555,-5355.92626953125,55.50583267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193750128149986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584397256374359,0.1584440469741821,-4.3112986531923525e-06,0.0,0.0001211504568345,0.0,0.0,6.336688041687012,0.0,0.0,0.0,0.2792685627937317,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333239808678627,-1118.7247314453125,304.1510314941406,0.6466469764709473,0.0780781507492065,0.0710916966199874,293.1880798339844,297.1499938964844,293.1499938964844,0.063831053674221,-1712.95068359375,304.1534423828125,0.7342772483825684,0.1138311475515365,0.1088328287005424,293.1706848144531,297.1499938964844,293.1499938964844,0.0656666904687881,-1290.3341064453125,304.15191650390625,0.7387974858283997,0.1162231191992759,0.0819913372397422,293.1748046875,297.1499938964844,293.1499938964844,0.0783630907535553,-1987.674560546875,304.1522521972656,0.7703208923339844,0.1323653310537338,0.1262992024421692,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024224270135,-456.2836608886719,292.8155822753906,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,295.3104858398437,291.16064453125,1.0,0.1759314686059951,0.993577778339386,0.993577778339386,1.0,1.0,-0.740459144115448,0.3190679252147674,0.4213911890983581,0.1217701658606529,0.0,0.0,0.2202193140983581,25.515640258789062,25.0,-0.0547877810895442,-5333.0078125,55.18865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188831999897956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575720459222793,0.1575763523578643,-4.309644737077178e-06,0.0,0.0001206513334182,0.0,0.0,6.298084735870361,0.0,0.0,0.0,0.2791175246238708,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333239808678627,-1118.7247314453125,304.1510314941406,0.6466469764709473,0.0780781507492065,0.0710916966199874,293.1880798339844,297.1499938964844,293.1499938964844,0.063831053674221,-1712.95068359375,304.1534423828125,0.7342772483825684,0.1138311475515365,0.1088328287005424,293.1706848144531,297.1499938964844,293.1499938964844,0.0656666904687881,-1290.3341064453125,304.15191650390625,0.7387974858283997,0.1162231191992759,0.0819913372397422,293.1748046875,297.1499938964844,293.1499938964844,0.0783630907535553,-1987.674560546875,304.1522521972656,0.7703208923339844,0.1323653310537338,0.1262992024421692,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024224270135,-456.2836608886719,292.8155822753906,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,295.3104858398437,291.16064453125,1.0,0.1759314686059951,0.993577778339386,0.993577778339386,1.0,1.0,-0.740459144115448,0.3190679252147674,0.4213911890983581,0.1217701658606529,0.0,0.0,0.2202193140983581,25.515640258789062,25.0,-0.0547877810895442,-5333.0078125,55.18865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188831999897956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575720459222793,0.1575763523578643,-4.309644737077178e-06,0.0,0.0001206513334182,0.0,0.0,6.298084735870361,0.0,0.0,0.0,0.2791175246238708,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331376306712627,-1115.61669921875,304.1510009765625,0.6460163593292236,0.0778596773743629,0.0708942115306854,293.18731689453125,297.1499938964844,293.1499938964844,0.0631747990846633,-1700.8935546875,304.15338134765625,0.7326337099075317,0.1130243390798568,0.1080669686198234,293.1703796386719,297.1499938964844,293.1499938964844,0.0652968361973762,-1285.27392578125,304.15191650390625,0.7378496527671814,0.1157640293240547,0.081669770181179,293.1744689941406,297.1499938964844,293.1499938964844,0.0779322162270546,-1979.3585205078125,304.1522216796875,0.7691851258277893,0.1318079084157943,0.1257707625627517,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638682335615,-441.6535949707031,292.7627258300781,0.5509925484657288,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,295.3095092773437,291.16064453125,1.0,0.1756851971149444,0.9937223196029664,0.9937223196029664,1.0,1.0,-0.738284707069397,0.3181013762950897,0.4201833605766296,0.1213778778910636,0.0,0.0,0.2187992930412292,25.50497817993164,25.0,-0.0040130652487277,-5310.3720703125,54.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184085458517074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088365554809,0.1567131429910659,-4.308007646613987e-06,0.0,0.0001201696213684,0.0,0.0,6.259745597839356,0.0,0.0,0.0,0.2789676189422607,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331376306712627,-1115.61669921875,304.1510009765625,0.6460163593292236,0.0778596773743629,0.0708942115306854,293.18731689453125,297.1499938964844,293.1499938964844,0.0631747990846633,-1700.8935546875,304.15338134765625,0.7326337099075317,0.1130243390798568,0.1080669686198234,293.1703796386719,297.1499938964844,293.1499938964844,0.0652968361973762,-1285.27392578125,304.15191650390625,0.7378496527671814,0.1157640293240547,0.081669770181179,293.1744689941406,297.1499938964844,293.1499938964844,0.0779322162270546,-1979.3585205078125,304.1522216796875,0.7691851258277893,0.1318079084157943,0.1257707625627517,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638682335615,-441.6535949707031,292.7627258300781,0.5509925484657288,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,295.3095092773437,291.16064453125,1.0,0.1756851971149444,0.9937223196029664,0.9937223196029664,1.0,1.0,-0.738284707069397,0.3181013762950897,0.4201833605766296,0.1213778778910636,0.0,0.0,0.2187992930412292,25.50497817993164,25.0,-0.0040130652487277,-5310.3720703125,54.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184085458517074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088365554809,0.1567131429910659,-4.308007646613987e-06,0.0,0.0001201696213684,0.0,0.0,6.259745597839356,0.0,0.0,0.0,0.2789676189422607,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329570099711418,-1112.5994873046875,304.1509704589844,0.6454018354415894,0.0776475816965103,0.0707026124000549,293.18658447265625,297.1499938964844,293.1499938964844,0.0625271052122116,-1689.024658203125,304.1533508300781,0.7310080528259277,0.1122300028800964,0.1073132678866386,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314001202583,-1280.28125,304.1518859863281,0.7369116544723511,0.1153111457824707,0.0813526436686515,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062888860702,-1971.14599609375,304.1521911621094,0.768060564994812,0.1312575191259384,0.1252491474151611,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255608405917,-427.1167907714844,292.7102355957031,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,295.3085327148437,291.1606750488281,1.0,0.1754441559314727,0.9938669204711914,0.9938669204711914,1.0,1.0,-0.7361457347869873,0.317150741815567,0.4189949631690979,0.1209923699498176,0.0,0.0,0.2173747569322586,25.495019912719727,25.0,0.0291942302137613,-5288.0263671875,54.57535934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179476529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155847892165184,0.155852198600769,-4.306383743823972e-06,0.0,0.0001197018791572,0.0,0.0,6.221570491790772,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329570099711418,-1112.5994873046875,304.1509704589844,0.6454018354415894,0.0776475816965103,0.0707026124000549,293.18658447265625,297.1499938964844,293.1499938964844,0.0625271052122116,-1689.024658203125,304.1533508300781,0.7310080528259277,0.1122300028800964,0.1073132678866386,293.1700439453125,297.1499938964844,293.1499938964844,0.0649314001202583,-1280.28125,304.1518859863281,0.7369116544723511,0.1153111457824707,0.0813526436686515,293.17413330078125,297.1499938964844,293.1499938964844,0.0775062888860702,-1971.14599609375,304.1521911621094,0.768060564994812,0.1312575191259384,0.1252491474151611,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255608405917,-427.1167907714844,292.7102355957031,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,295.3085327148437,291.1606750488281,1.0,0.1754441559314727,0.9938669204711914,0.9938669204711914,1.0,1.0,-0.7361457347869873,0.317150741815567,0.4189949631690979,0.1209923699498176,0.0,0.0,0.2173747569322586,25.495019912719727,25.0,0.0291942302137613,-5288.0263671875,54.57535934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179476529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155847892165184,0.155852198600769,-4.306383743823972e-06,0.0,0.0001197018791572,0.0,0.0,6.221570491790772,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.032868530601263,-1111.1197509765625,304.1509704589844,0.6450995206832886,0.0775435492396354,0.0706086829304695,293.18621826171875,297.1499938964844,293.1499938964844,0.0622059144079685,-1683.1500244140625,304.1533203125,0.7301998734474182,0.1118367537856102,0.1069402173161506,293.169921875,297.1499938964844,293.1499938964844,0.0647501051425933,-1277.806884765625,304.15185546875,0.7364455461502075,0.1150866821408271,0.0811954960227012,293.1739501953125,297.1499938964844,293.1499938964844,0.0772949084639549,-1967.0732421875,304.15216064453125,0.767501711845398,0.1309845596551895,0.1249905005097389,293.3079528808594,297.1499938964844,293.1499938964844,0.001106493989937,-419.8811950683594,292.6841125488281,0.5509225726127625,0.050000000745058,0.2288065999746322,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,295.3080444335937,291.1606750488281,1.0,0.175325334072113,0.993939220905304,0.993939220905304,1.0,1.0,-0.7350871562957764,0.3166806399822235,0.4184065163135528,0.1208011284470558,0.0,0.0,0.2166605144739151,25.49028778076172,25.0,0.0400791950523853,-5276.955078125,54.42603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177206337451934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554180234670639,0.1554223299026489,-4.305573838792043e-06,0.0,0.0001194714786834,0.0,0.0,6.202530384063721,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327811948955059,-1109.657958984375,304.15093994140625,0.6448001861572266,0.0774407684803009,0.070515900850296,293.1858825683594,297.1499938964844,293.1499938964844,0.0618863068521022,-1677.312255859375,304.1532897949219,0.7293943166732788,0.1114459410309791,0.1065695211291313,293.1697692871094,297.1499938964844,293.1499938964844,0.0645696744322776,-1275.3460693359375,304.15185546875,0.7359812259674072,0.1148634329438209,0.0810392275452613,293.1737976074219,297.1499938964844,293.1499938964844,0.0770845115184784,-1963.021484375,304.15216064453125,0.7669448852539062,0.1307130008935928,0.1247332096099853,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874804574996,-412.6659240722656,292.6580505371094,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,295.3075866699219,291.16070556640625,1.0,0.175207570195198,0.9940159916877748,0.9940159916877748,1.0,1.0,-0.7340356111526489,0.3162141740322113,0.4178214371204376,0.1206103339791297,0.0,0.0,0.2159449309110641,25.485706329345703,25.0,0.0471801981329917,-5265.95263671875,54.27812576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174952834844589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549884974956512,0.1549928039312362,-4.304766662244219e-06,0.0,0.0001192427807836,0.0,0.0,6.183521747589111,0.0,0.0,0.0,0.2786699533462524,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326100811362266,-1106.790771484375,304.1509094238281,0.644210696220398,0.0772390589118003,0.0703338906168937,293.1852111816406,297.1499938964844,293.1499938964844,0.06125208735466,-1665.75048828125,304.1532592773437,0.7277900576591492,0.1106717512011528,0.1058353632688522,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115622758865,-1270.4671630859375,304.1518249511719,0.7350574135780334,0.1144207268953323,0.0807294026017189,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668170690536,-1954.98388671875,304.1521301269531,0.7658374905586243,0.1301741898059845,0.124222807586193,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496309259906,-398.30267333984375,292.606201171875,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,295.306640625,291.1607360839844,1.0,0.1749753654003143,0.9941695928573608,0.9941695928573608,1.0,1.0,-0.7319539189338684,0.3152926564216614,0.4166612923145294,0.1202287226915359,0.0,0.0,0.2145100682973861,25.47703742980957,25.0,0.048460841178894,-5244.1669921875,53.98668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170482411980629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154130607843399,0.154134914278984,-4.303159130358836e-06,0.0,0.0001187890811706,0.0,0.0,6.145598411560059,0.0,0.0,0.0,0.2785219550132751,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326100811362266,-1106.790771484375,304.1509094238281,0.644210696220398,0.0772390589118003,0.0703338906168937,293.1852111816406,297.1499938964844,293.1499938964844,0.06125208735466,-1665.75048828125,304.1532592773437,0.7277900576591492,0.1106717512011528,0.1058353632688522,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115622758865,-1270.4671630859375,304.1518249511719,0.7350574135780334,0.1144207268953323,0.0807294026017189,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668170690536,-1954.98388671875,304.1521301269531,0.7658374905586243,0.1301741898059845,0.124222807586193,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496309259906,-398.30267333984375,292.606201171875,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,295.306640625,291.1607360839844,1.0,0.1749753654003143,0.9941695928573608,0.9941695928573608,1.0,1.0,-0.7319539189338684,0.3152926564216614,0.4166612923145294,0.1202287226915359,0.0,0.0,0.2145100682973861,25.47703742980957,25.0,0.048460841178894,-5244.1669921875,53.98668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170482411980629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154130607843399,0.154134914278984,-4.303159130358836e-06,0.0,0.0001187890811706,0.0,0.0,6.145598411560059,0.0,0.0,0.0,0.2785219550132751,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324429497122764,-1103.9864501953125,304.15087890625,0.643630862236023,0.0770415887236595,0.0701558217406272,293.1846008300781,297.1499938964844,293.1499938964844,0.0606232844293117,-1654.3170166015625,304.1532287597656,0.7261905074119568,0.1099057868123054,0.1051092147827148,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565197587013,-1265.636962890625,304.1518249511719,0.734138548374176,0.1139822229743003,0.0804225951433181,293.1731872558594,297.1499938964844,293.1499938964844,0.0762526094913482,-1947.02197265625,304.1521301269531,0.7647365927696228,0.1296402215957641,0.1237171068787574,293.3056030273437,297.1499938964844,293.1499938964844,0.00101199967321,-384.0223693847656,292.5546569824219,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,295.3056945800781,291.1607666015625,1.0,0.1747469305992126,0.994323194026947,0.994323194026947,1.0,1.0,-0.729895830154419,0.3143849372863769,0.4155109226703644,0.119844377040863,0.0,0.0,0.2130724191665649,25.46895980834961,25.0,0.0349723249673843,-5222.66162109375,53.700294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166035458445549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532753407955169,0.1532796323299408,-4.301559329178417e-06,0.0,0.0001183377753477,0.0,0.0,6.107846260070801,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324429497122764,-1103.9864501953125,304.15087890625,0.643630862236023,0.0770415887236595,0.0701558217406272,293.1846008300781,297.1499938964844,293.1499938964844,0.0606232844293117,-1654.3170166015625,304.1532287597656,0.7261905074119568,0.1099057868123054,0.1051092147827148,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565197587013,-1265.636962890625,304.1518249511719,0.734138548374176,0.1139822229743003,0.0804225951433181,293.1731872558594,297.1499938964844,293.1499938964844,0.0762526094913482,-1947.02197265625,304.1521301269531,0.7647365927696228,0.1296402215957641,0.1237171068787574,293.3056030273437,297.1499938964844,293.1499938964844,0.00101199967321,-384.0223693847656,292.5546569824219,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,295.3056945800781,291.1607666015625,1.0,0.1747469305992126,0.994323194026947,0.994323194026947,1.0,1.0,-0.729895830154419,0.3143849372863769,0.4155109226703644,0.119844377040863,0.0,0.0,0.2130724191665649,25.46895980834961,25.0,0.0349723249673843,-5222.66162109375,53.700294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166035458445549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532753407955169,0.1532796323299408,-4.301559329178417e-06,0.0,0.0001183377753477,0.0,0.0,6.107846260070801,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322796963155269,-1101.2432861328125,304.15087890625,0.6430599093437195,0.0768481716513633,0.0699815228581428,293.1840209960937,297.1499938964844,293.1499938964844,0.0599996633827686,-1643.00732421875,304.1531982421875,0.7245928049087524,0.1091477125883102,0.1043907552957534,293.1689453125,297.1499938964844,293.1499938964844,0.0635044649243354,-1260.8543701171875,304.1517944335937,0.7332236766815186,0.1135477349162101,0.0801186934113502,293.17291259765625,297.1499938964844,293.1499938964844,0.0758418068289756,-1939.13427734375,304.152099609375,0.7636415958404541,0.1291108876466751,0.1232159212231636,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745942661538,-369.8281555175781,292.5033874511719,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,295.30474853515625,291.1607666015625,1.0,0.1745222359895706,0.9944806098937988,0.9944806098937988,1.0,1.0,-0.7278605699539185,0.3134919703006744,0.414368599653244,0.1194541975855827,0.0,0.0,0.2116352319717407,25.461488723754883,25.0,0.0074605192057788,-5201.46142578125,53.41880035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161593273282051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524244099855423,0.1524287015199661,-4.2999718061764725e-06,0.0,0.000117886949738,0.0,0.0,6.070340633392334,0.0,0.0,0.0,0.2782285511493683,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322796963155269,-1101.2432861328125,304.15087890625,0.6430599093437195,0.0768481716513633,0.0699815228581428,293.1840209960937,297.1499938964844,293.1499938964844,0.0599996633827686,-1643.00732421875,304.1531982421875,0.7245928049087524,0.1091477125883102,0.1043907552957534,293.1689453125,297.1499938964844,293.1499938964844,0.0635044649243354,-1260.8543701171875,304.1517944335937,0.7332236766815186,0.1135477349162101,0.0801186934113502,293.17291259765625,297.1499938964844,293.1499938964844,0.0758418068289756,-1939.13427734375,304.152099609375,0.7636415958404541,0.1291108876466751,0.1232159212231636,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745942661538,-369.8281555175781,292.5033874511719,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,295.30474853515625,291.1607666015625,1.0,0.1745222359895706,0.9944806098937988,0.9944806098937988,1.0,1.0,-0.7278605699539185,0.3134919703006744,0.414368599653244,0.1194541975855827,0.0,0.0,0.2116352319717407,25.461488723754883,25.0,0.0074605192057788,-5201.46142578125,53.41880035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161593273282051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524244099855423,0.1524287015199661,-4.2999718061764725e-06,0.0,0.000117886949738,0.0,0.0,6.070340633392334,0.0,0.0,0.0,0.2782285511493683,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321198627352714,-1098.5538330078125,304.1508483886719,0.6424960494041443,0.0766582563519477,0.0698104873299598,293.1835021972656,297.1499938964844,293.1499938964844,0.0593804344534873,-1631.8065185546875,304.1531677246094,0.7229928970336914,0.1083964630961418,0.1036789566278457,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550326943397,-1256.1142578125,304.1517944335937,0.7323113679885864,0.1131167337298393,0.0798173174262046,293.1726379394531,297.1499938964844,293.1499938964844,0.0754340067505836,-1931.313232421875,304.1520690917969,0.7625512480735779,0.1285856217145919,0.1227187067270279,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374066721647,-355.7168884277344,292.452392578125,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,295.3038330078125,291.1607360839844,1.0,0.1743008643388748,0.994637966156006,0.994637966156006,1.0,1.0,-0.7258451581001282,0.3126135170459747,0.413231611251831,0.1190550327301025,0.0,0.0,0.2102027386426925,25.4545841217041,25.0,-0.0304590594023466,-5180.57763671875,53.141727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157144010066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515801548957824,0.1515844613313675,-4.298399289837107e-06,0.0,0.0001174354110844,0.0,0.0,6.033181667327881,0.0,0.0,0.0,0.2780837416648865,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321198627352714,-1098.5538330078125,304.1508483886719,0.6424960494041443,0.0766582563519477,0.0698104873299598,293.1835021972656,297.1499938964844,293.1499938964844,0.0593804344534873,-1631.8065185546875,304.1531677246094,0.7229928970336914,0.1083964630961418,0.1036789566278457,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550326943397,-1256.1142578125,304.1517944335937,0.7323113679885864,0.1131167337298393,0.0798173174262046,293.1726379394531,297.1499938964844,293.1499938964844,0.0754340067505836,-1931.313232421875,304.1520690917969,0.7625512480735779,0.1285856217145919,0.1227187067270279,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374066721647,-355.7168884277344,292.452392578125,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,295.3038330078125,291.1607360839844,1.0,0.1743008643388748,0.994637966156006,0.994637966156006,1.0,1.0,-0.7258451581001282,0.3126135170459747,0.413231611251831,0.1190550327301025,0.0,0.0,0.2102027386426925,25.4545841217041,25.0,-0.0304590594023466,-5180.57763671875,53.141727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157144010066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515801548957824,0.1515844613313675,-4.298399289837107e-06,0.0,0.0001174354110844,0.0,0.0,6.033181667327881,0.0,0.0,0.0,0.2780837416648865,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320411175489425,-1097.2275390625,304.1508483886719,0.6422163844108582,0.0765644684433937,0.0697260722517967,293.1832275390625,297.1499938964844,293.1499938964844,0.0590722672641277,-1626.2430419921875,304.15313720703125,0.722190797328949,0.1080231294035911,0.1033253148198127,293.1686096191406,297.1499938964844,293.1499938964844,0.0629811957478523,-1253.7587890625,304.1517639160156,0.7318558096885681,0.1129024103283882,0.0796674787998199,293.1725158691406,297.1499938964844,293.1499938964844,0.0752311274409294,-1927.42578125,304.1520690917969,0.7620075345039368,0.1283243596553802,0.1224714517593383,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188940166495,-348.69219970703125,292.427001953125,0.5506475567817688,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,295.3033752441406,291.16070556640625,1.0,0.1741913557052612,0.9947167038917542,0.9947167038917542,1.0,1.0,-0.7248441576957703,0.3121798038482666,0.4126643538475036,0.1188510209321975,0.0,0.0,0.2094896882772445,25.45133781433105,25.0,-0.0526643022894859,-5170.259765625,53.004730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.115491546690464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511613428592682,0.151165634393692,-4.297620307625039e-06,0.0,0.000117209237942,0.0,0.0,6.014767169952393,0.0,0.0,0.0,0.2780120074748993,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319630987942218,-1095.91259765625,304.1508178710937,0.6419380307197571,0.0764714106917381,0.0696423351764679,293.1829833984375,297.1499938964844,293.1499938964844,0.0587649792432785,-1620.70263671875,304.15313720703125,0.7213866710662842,0.1076512336730957,0.1029730588197708,293.1684875488281,297.1499938964844,293.1499938964844,0.0628079026937484,-1251.4124755859375,304.1517639160156,0.7314004302024841,0.1126888021826744,0.0795181691646575,293.1723937988281,297.1499938964844,293.1499938964844,0.0750288814306259,-1923.552734375,304.1520690917969,0.761464536190033,0.1280639469623565,0.1222250238060951,293.3028259277344,297.1499938964844,293.1499938964844,0.000900435319636,-341.6880798339844,292.40167236328125,0.5506157875061035,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,295.30291748046875,291.1606750488281,1.0,0.1740825623273849,0.9947969913482666,0.9947969913482666,1.0,1.0,-0.7238473296165466,0.3117497861385345,0.4120975136756897,0.1186436489224433,0.0,0.0,0.2087796479463577,25.448225021362305,25.0,-0.0765709728002548,-5160.0283203125,52.86870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152684465050697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507451981306076,0.1507495045661926,-4.296846782381181e-06,0.0,0.000116982817417,0.0,0.0,5.996483325958252,0.0,0.0,0.0,0.2779407799243927,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090952932834,-1093.314453125,304.1508178710937,0.6413845419883728,0.0762872546911239,0.0694767162203788,293.1825256347656,297.1499938964844,293.1499938964844,0.058152750134468,-1609.6856689453125,304.1531066894531,0.7197701930999756,0.1069113239645958,0.1022723987698555,293.16827392578125,297.1499938964844,293.1499938964844,0.0624627992510795,-1246.7451171875,304.1517639160156,0.7304896712303162,0.1122635602951049,0.0792209953069686,293.1721496582031,297.1499938964844,293.1499938964844,0.0746261402964592,-1915.8470458984373,304.15203857421875,0.7603804469108582,0.1275454610586166,0.1217344924807548,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636920247226,-327.7462463378906,292.3511962890625,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,295.302001953125,291.1605834960937,1.0,0.1738671064376831,0.9949575066566468,0.9949575066566468,1.0,1.0,-0.7218652367591858,0.3109012842178345,0.4109639525413513,0.118216685950756,0.0,0.0,0.2073714733123779,25.4423942565918,25.0,-0.127834290266037,-5139.83935546875,52.59943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148218661546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499225944280624,0.1499268859624862,-4.295319740776904e-06,0.0,0.0001165295980172,0.0,0.0,5.960376262664795,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090952932834,-1093.314453125,304.1508178710937,0.6413845419883728,0.0762872546911239,0.0694767162203788,293.1825256347656,297.1499938964844,293.1499938964844,0.058152750134468,-1609.6856689453125,304.1531066894531,0.7197701930999756,0.1069113239645958,0.1022723987698555,293.16827392578125,297.1499938964844,293.1499938964844,0.0624627992510795,-1246.7451171875,304.1517639160156,0.7304896712303162,0.1122635602951049,0.0792209953069686,293.1721496582031,297.1499938964844,293.1499938964844,0.0746261402964592,-1915.8470458984373,304.15203857421875,0.7603804469108582,0.1275454610586166,0.1217344924807548,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636920247226,-327.7462463378906,292.3511962890625,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,295.302001953125,291.1605834960937,1.0,0.1738671064376831,0.9949575066566468,0.9949575066566468,1.0,1.0,-0.7218652367591858,0.3109012842178345,0.4109639525413513,0.118216685950756,0.0,0.0,0.2073714733123779,25.4423942565918,25.0,-0.127834290266037,-5139.83935546875,52.59943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148218661546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499225944280624,0.1499268859624862,-4.295319740776904e-06,0.0,0.0001165295980172,0.0,0.0,5.960376262664795,0.0,0.0,0.0,0.2778001427650451,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316573865711689,-1090.751708984375,304.1507873535156,0.6408341526985168,0.0761052742600441,0.0693131685256958,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430803000927,-1598.741943359375,304.153076171875,0.7181386351585388,0.1061757877469062,0.101576067507267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621193423867225,-1242.106689453125,304.1517333984375,0.7295777201652527,0.1118405014276504,0.0789254307746887,293.17193603515625,297.1499938964844,293.1499938964844,0.0742253512144088,-1908.1878662109373,304.15203857421875,0.7592979073524475,0.1270296275615692,0.1212465688586235,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271266706287,-313.8721923828125,292.3009948730469,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,295.30108642578125,291.16046142578125,1.0,0.1736541092395782,0.9951180815696716,0.9951180815696716,1.0,1.0,-0.7198957800865173,0.3100668489933014,0.4098289310932159,0.1177729591727256,0.0,0.0,0.2059817314147949,25.437068939208984,25.0,-0.178261786699295,-5120.01318359375,52.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143755316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491142958402633,0.1491185873746872,-4.2938195292663295e-06,0.0,0.0001160766259999,0.0,0.0,5.924942970275879,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316573865711689,-1090.751708984375,304.1507873535156,0.6408341526985168,0.0761052742600441,0.0693131685256958,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430803000927,-1598.741943359375,304.153076171875,0.7181386351585388,0.1061757877469062,0.101576067507267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621193423867225,-1242.106689453125,304.1517333984375,0.7295777201652527,0.1118405014276504,0.0789254307746887,293.17193603515625,297.1499938964844,293.1499938964844,0.0742253512144088,-1908.1878662109373,304.15203857421875,0.7592979073524475,0.1270296275615692,0.1212465688586235,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271266706287,-313.8721923828125,292.3009948730469,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,295.30108642578125,291.16046142578125,1.0,0.1736541092395782,0.9951180815696716,0.9951180815696716,1.0,1.0,-0.7198957800865173,0.3100668489933014,0.4098289310932159,0.1177729591727256,0.0,0.0,0.2059817314147949,25.437068939208984,25.0,-0.178261786699295,-5120.01318359375,52.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143755316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491142958402633,0.1491185873746872,-4.2938195292663295e-06,0.0,0.0001160766259999,0.0,0.0,5.924942970275879,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315078273415565,-1088.2218017578125,304.1507873535156,0.640285849571228,0.0759252384305,0.0691514983773231,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355748593807,-1587.865478515625,304.153076171875,0.7164878249168396,0.1054442971944809,0.1008837595582008,293.1679077148437,297.1499938964844,293.1499938964844,0.0617773234844207,-1237.4947509765625,304.1517333984375,0.7286635637283325,0.1114194020628929,0.0786313340067863,293.1717224121094,297.1499938964844,293.1499938964844,0.0738263130187988,-1900.5718994140625,304.1520080566406,0.758216142654419,0.1265161782503128,0.1207610592246055,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908142870292,-300.0944519042969,292.25103759765625,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,295.3002014160156,291.1602783203125,1.0,0.1734435409307479,0.995283842086792,0.995283842086792,1.0,1.0,-0.7179385423660278,0.3092484474182129,0.4086900949478149,0.1173076182603836,0.0,0.0,0.2046174705028534,25.432249069213867,25.0,-0.2304718792438507,-5100.59814453125,52.0706901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139310300350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483240872621536,0.1483283787965774,-4.292356152291177e-06,0.0,0.0001156255093519,0.0,0.0,5.8903489112854,0.0,0.0,0.0,0.2775275707244873,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315078273415565,-1088.2218017578125,304.1507873535156,0.640285849571228,0.0759252384305,0.0691514983773231,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355748593807,-1587.865478515625,304.153076171875,0.7164878249168396,0.1054442971944809,0.1008837595582008,293.1679077148437,297.1499938964844,293.1499938964844,0.0617773234844207,-1237.4947509765625,304.1517333984375,0.7286635637283325,0.1114194020628929,0.0786313340067863,293.1717224121094,297.1499938964844,293.1499938964844,0.0738263130187988,-1900.5718994140625,304.1520080566406,0.758216142654419,0.1265161782503128,0.1207610592246055,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908142870292,-300.0944519042969,292.25103759765625,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,295.3002014160156,291.1602783203125,1.0,0.1734435409307479,0.995283842086792,0.995283842086792,1.0,1.0,-0.7179385423660278,0.3092484474182129,0.4086900949478149,0.1173076182603836,0.0,0.0,0.2046174705028534,25.432249069213867,25.0,-0.2304718792438507,-5100.59814453125,52.0706901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139310300350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483240872621536,0.1483283787965774,-4.292356152291177e-06,0.0,0.0001156255093519,0.0,0.0,5.8903489112854,0.0,0.0,0.0,0.2775275707244873,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599593937397,-1085.7171630859375,304.1507568359375,0.6397385001182556,0.0757467001676559,0.0689912661910057,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296005129814,-1577.04296875,304.1530456542969,0.7148124575614929,0.1047159656882286,0.1001946106553077,293.1677551269531,297.1499938964844,293.1499938964844,0.061436329036951,-1232.9031982421875,304.1517333984375,0.7277459502220154,0.1109997704625129,0.0783383473753929,293.1715393066406,297.1499938964844,293.1499938964844,0.0734285712242126,-1892.98974609375,304.1520080566406,0.757134199142456,0.1260045766830444,0.1202774196863174,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546814158558,-286.3849792480469,292.2013244628906,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,295.29931640625,291.1600952148437,1.0,0.1732350289821624,0.9954496026039124,0.9954496026039124,1.0,1.0,-0.7159903645515442,0.3084443807601928,0.4075459837913513,0.1168205812573432,0.0,0.0,0.2032811194658279,25.427913665771484,25.0,-0.2739232778549194,-5081.591796875,51.810665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134899780154228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475533992052078,0.1475576907396316,-4.290929609851446e-06,0.0,0.0001151778997154,0.0,0.0,5.8566508293151855,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313599593937397,-1085.7171630859375,304.1507568359375,0.6397385001182556,0.0757467001676559,0.0689912661910057,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296005129814,-1577.04296875,304.1530456542969,0.7148124575614929,0.1047159656882286,0.1001946106553077,293.1677551269531,297.1499938964844,293.1499938964844,0.061436329036951,-1232.9031982421875,304.1517333984375,0.7277459502220154,0.1109997704625129,0.0783383473753929,293.1715393066406,297.1499938964844,293.1499938964844,0.0734285712242126,-1892.98974609375,304.1520080566406,0.757134199142456,0.1260045766830444,0.1202774196863174,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546814158558,-286.3849792480469,292.2013244628906,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,295.29931640625,291.1600952148437,1.0,0.1732350289821624,0.9954496026039124,0.9954496026039124,1.0,1.0,-0.7159903645515442,0.3084443807601928,0.4075459837913513,0.1168205812573432,0.0,0.0,0.2032811194658279,25.427913665771484,25.0,-0.2739232778549194,-5081.591796875,51.810665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134899780154228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475533992052078,0.1475576907396316,-4.290929609851446e-06,0.0,0.0001151778997154,0.0,0.0,5.8566508293151855,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
