time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312865525484085,-1084.4725341796875,304.1507568359375,0.639464795589447,0.0756578594446182,0.0689115896821022,293.18115234375,297.1499938964844,293.1499938964844,0.0560270063579082,-1571.6485595703125,304.1530456542969,0.7139639258384705,0.1043527573347091,0.0998510196805,293.16766357421875,297.1499938964844,293.1499938964844,0.061266116797924,-1230.61376953125,304.1517333984375,0.7272855043411255,0.1107903942465782,0.0781921967864036,293.17144775390625,297.1499938964844,293.1499938964844,0.0732300654053688,-1889.209228515625,304.1520080566406,0.7565929293632507,0.125749334692955,0.120036169886589,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366741774603,-279.5527648925781,292.17657470703125,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,295.29888916015625,291.15997314453125,1.0,0.1731314659118652,0.9955325126647948,0.9955325126647948,1.0,1.0,-0.7150190472602844,0.3080476224422455,0.4069714248180389,0.1165684312582016,0.0,0.0,0.2026240527629852,25.42591667175293,25.0,-0.2938942015171051,-5072.24169921875,51.68158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1132712364196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471756547689438,0.1471799463033676,-4.2902306631731335e-06,0.0,0.0001149559029727,0.0,0.0,5.840149402618408,0.0,0.0,0.0,0.2773322463035583,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312135145068168,-1083.233154296875,304.1507568359375,0.6391910910606384,0.0755693912506103,0.0688322111964225,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245761156082,-1566.263916015625,304.1530456542969,0.7131072282791138,0.1039901450276374,0.0995080173015594,293.1676025390625,297.1499938964844,293.1499938964844,0.0610960870981216,-1228.3284912109375,304.1517028808594,0.7268238663673401,0.1105813682079315,0.0780462697148323,293.1713562011719,297.1499938964844,293.1499938964844,0.0730317533016204,-1885.434814453125,304.1520080566406,0.756051242351532,0.1254943907260894,0.1197952553629875,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187374285422,-272.7472839355469,292.1518859863281,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,295.2984619140625,291.1598815917969,1.0,0.1730283498764038,0.9956185817718506,0.9956185817718506,1.0,1.0,-0.7140496373176575,0.3076549470424652,0.4063946902751922,0.1163094639778137,0.0,0.0,0.2019754499197006,25.42402648925781,25.0,-0.3141494691371918,-5063.00390625,51.55311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1130540892481803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146803542971611,0.1468078345060348,-4.289543085178593e-06,0.0,0.0001147355287685,0.0,0.0,5.823904037475586,0.0,0.0,0.0,0.2772690653800964,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310680139809846,-1080.7615966796875,304.1507568359375,0.6386417746543884,0.0753923431038856,0.0686738118529319,293.1806945800781,297.1499938964844,293.1499938964844,0.0551200732588768,-1555.520751953125,304.1530456542969,0.7113662362098694,0.1032663956284523,0.0988235548138618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560537755489,-1223.76318359375,304.1517028808594,0.7258952260017395,0.1101631671190261,0.0777546539902687,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355388760566,-1877.901123046875,304.1520080566406,0.7549662590026855,0.124985285103321,0.1193142309784889,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830358761362,-259.2015991210937,292.1026916503906,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,295.2975769042969,291.1596069335937,1.0,0.1728233844041824,0.9957907795906068,0.9957907795906068,1.0,1.0,-0.7121145725250244,0.3068802952766418,0.4052342772483825,0.1157717332243919,0.0,0.0,0.2007061243057251,25.42062759399414,25.0,-0.3451660871505737,-5044.87255859375,51.29781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126258745789527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460775882005691,0.1460818648338318,-4.288203399482882e-06,0.0,0.0001143009503721,0.0,0.0,5.792239189147949,0.0,0.0,0.0,0.2771458923816681,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310680139809846,-1080.7615966796875,304.1507568359375,0.6386417746543884,0.0753923431038856,0.0686738118529319,293.1806945800781,297.1499938964844,293.1499938964844,0.0551200732588768,-1555.520751953125,304.1530456542969,0.7113662362098694,0.1032663956284523,0.0988235548138618,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560537755489,-1223.76318359375,304.1517028808594,0.7258952260017395,0.1101631671190261,0.0777546539902687,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355388760566,-1877.901123046875,304.1520080566406,0.7549662590026855,0.124985285103321,0.1193142309784889,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830358761362,-259.2015991210937,292.1026916503906,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,295.2975769042969,291.1596069335937,1.0,0.1728233844041824,0.9957907795906068,0.9957907795906068,1.0,1.0,-0.7121145725250244,0.3068802952766418,0.4052342772483825,0.1157717332243919,0.0,0.0,0.2007061243057251,25.42062759399414,25.0,-0.3451660871505737,-5044.87255859375,51.29781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126258745789527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460775882005691,0.1460818648338318,-4.288203399482882e-06,0.0,0.0001143009503721,0.0,0.0,5.792239189147949,0.0,0.0,0.0,0.2771458923816681,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309209525585174,-1078.25927734375,304.1507568359375,0.6380816698074341,0.0752119496464729,0.0685133934020996,293.180419921875,297.1499938964844,293.1499938964844,0.0545154549181461,-1544.8006591796875,304.1530456542969,0.7095815539360046,0.1025439128279686,0.0981404781341552,293.1673583984375,297.1499938964844,293.1499938964844,0.0604136772453784,-1219.172607421875,304.1517028808594,0.7249524593353271,0.1097413599491119,0.0774613544344902,293.17108154296875,297.1499938964844,293.1499938964844,0.0722394436597824,-1870.3790283203125,304.1519775390625,0.7538771033287048,0.1244767159223556,0.1188338696956634,293.296630859375,297.1499938964844,293.1499938964844,0.0006474868278019,-245.713607788086,292.0537414550781,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,295.2967224121094,291.15936279296875,1.0,0.1726196408271789,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101776003837585,0.3061164319515228,0.4040611386299133,0.1152073368430137,0.0,0.0,0.1994693428277969,25.417865753173828,25.0,-0.3603609204292297,-5027.14697265625,51.04398727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122060269117355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453734785318374,0.1453777551651001,-4.286905550543452e-06,0.0,0.0001138748557423,0.0,0.0,5.761562824249268,0.0,0.0,0.0,0.2770266234874725,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309209525585174,-1078.25927734375,304.1507568359375,0.6380816698074341,0.0752119496464729,0.0685133934020996,293.180419921875,297.1499938964844,293.1499938964844,0.0545154549181461,-1544.8006591796875,304.1530456542969,0.7095815539360046,0.1025439128279686,0.0981404781341552,293.1673583984375,297.1499938964844,293.1499938964844,0.0604136772453784,-1219.172607421875,304.1517028808594,0.7249524593353271,0.1097413599491119,0.0774613544344902,293.17108154296875,297.1499938964844,293.1499938964844,0.0722394436597824,-1870.3790283203125,304.1519775390625,0.7538771033287048,0.1244767159223556,0.1188338696956634,293.296630859375,297.1499938964844,293.1499938964844,0.0006474868278019,-245.713607788086,292.0537414550781,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,295.2967224121094,291.15936279296875,1.0,0.1726196408271789,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101776003837585,0.3061164319515228,0.4040611386299133,0.1152073368430137,0.0,0.0,0.1994693428277969,25.417865753173828,25.0,-0.3603609204292297,-5027.14697265625,51.04398727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122060269117355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453734785318374,0.1453777551651001,-4.286905550543452e-06,0.0,0.0001138748557423,0.0,0.0,5.761562824249268,0.0,0.0,0.0,0.2770266234874725,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585380256176,-1087.5028076171875,304.1495666503906,0.6406136155128479,0.0760677605867385,0.0690923705697059,293.1747741699219,297.1499938964844,293.1499938964844,0.0546364448964595,-1547.0946044921875,304.1517944335937,0.7108847498893738,0.1029256954789161,0.0982747673988342,293.1620483398437,297.1499938964844,293.1499938964844,0.060760099440813,-1223.9326171875,304.1505432128906,0.7266958355903625,0.1103870943188667,0.0777542516589164,293.16558837890625,297.1499938964844,293.1499938964844,0.072515532374382,-1875.79296875,304.1508483886719,0.755531370639801,0.1250603646039962,0.1191629320383071,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265068077482,-237.77687072753903,292.0207214355469,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,295.2901611328125,291.15582275390625,1.0,0.1724859178066253,0.9961379170417786,0.9961379170417786,1.0,1.0,-0.7117422819137573,0.3068898022174835,0.4048525094985962,0.1153140515089035,0.0,0.0,0.198596641421318,25.264623641967773,25.0,-6.739988803863525,-5020.3232421875,51.06084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063107132911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447664350271225,0.1447707265615463,-4.285665454517584e-06,0.0,0.0001134691920015,0.0,0.0,5.734983444213867,0.0,0.0,0.0,0.27692312002182,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314585380256176,-1087.5028076171875,304.1495666503906,0.6406136155128479,0.0760677605867385,0.0690923705697059,293.1747741699219,297.1499938964844,293.1499938964844,0.0546364448964595,-1547.0946044921875,304.1517944335937,0.7108847498893738,0.1029256954789161,0.0982747673988342,293.1620483398437,297.1499938964844,293.1499938964844,0.060760099440813,-1223.9326171875,304.1505432128906,0.7266958355903625,0.1103870943188667,0.0777542516589164,293.16558837890625,297.1499938964844,293.1499938964844,0.072515532374382,-1875.79296875,304.1508483886719,0.755531370639801,0.1250603646039962,0.1191629320383071,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265068077482,-237.77687072753903,292.0207214355469,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,295.2901611328125,291.15582275390625,1.0,0.1724859178066253,0.9961379170417786,0.9961379170417786,1.0,1.0,-0.7117422819137573,0.3068898022174835,0.4048525094985962,0.1153140515089035,0.0,0.0,0.198596641421318,25.264623641967773,25.0,-6.739988803863525,-5020.3232421875,51.06084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063107132911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447664350271225,0.1447707265615463,-4.285665454517584e-06,0.0,0.0001134691920015,0.0,0.0,5.734983444213867,0.0,0.0,0.0,0.27692312002182,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394191563129,-1094.08056640625,304.14910888671875,0.6421970725059509,0.0763924494385719,0.0694674476981163,293.1721496582031,297.1499938964844,293.1499938964844,0.0546800270676612,-1548.02587890625,304.1511535644531,0.7114309072494507,0.1028355285525322,0.098274827003479,293.1597900390625,297.1499938964844,293.1499938964844,0.061009008437395,-1227.393798828125,304.14996337890625,0.7277022004127502,0.1105458959937095,0.0779268741607666,293.16314697265625,297.1499938964844,293.1499938964844,0.0727207735180854,-1879.8712158203125,304.1502380371094,0.756475031375885,0.1251683980226516,0.1193499565124511,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023374735377,-228.6749420166016,291.9797668457031,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,295.2845153808594,291.1476135253906,1.0,0.1724032908678054,0.9963129162788392,0.9963129162788392,1.0,1.0,-0.712603747844696,0.307345300912857,0.405258446931839,0.1153073757886886,0.0,0.0,0.1993473172187805,25.17692375183105,25.0,-9.001380920410156,-5023.84423828125,51.0659294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114810332655906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449635475873947,0.1449678242206573,-4.285289378458401e-06,0.0,0.0001131390818045,0.0,0.0,5.742587566375732,0.0,0.0,0.0,0.2769433856010437,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318394191563129,-1094.08056640625,304.14910888671875,0.6421970725059509,0.0763924494385719,0.0694674476981163,293.1721496582031,297.1499938964844,293.1499938964844,0.0546800270676612,-1548.02587890625,304.1511535644531,0.7114309072494507,0.1028355285525322,0.098274827003479,293.1597900390625,297.1499938964844,293.1499938964844,0.061009008437395,-1227.393798828125,304.14996337890625,0.7277022004127502,0.1105458959937095,0.0779268741607666,293.16314697265625,297.1499938964844,293.1499938964844,0.0727207735180854,-1879.8712158203125,304.1502380371094,0.756475031375885,0.1251683980226516,0.1193499565124511,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023374735377,-228.6749420166016,291.9797668457031,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,295.2845153808594,291.1476135253906,1.0,0.1724032908678054,0.9963129162788392,0.9963129162788392,1.0,1.0,-0.712603747844696,0.307345300912857,0.405258446931839,0.1153073757886886,0.0,0.0,0.1993473172187805,25.17692375183105,25.0,-9.001380920410156,-5023.84423828125,51.0659294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114810332655906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449635475873947,0.1449678242206573,-4.285289378458401e-06,0.0,0.0001131390818045,0.0,0.0,5.742587566375732,0.0,0.0,0.0,0.2769433856010437,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319329462945461,-1095.685302734375,304.14910888671875,0.6425502896308899,0.0764737054705619,0.069558709859848,293.1714172363281,297.1499938964844,293.1499938964844,0.0545969232916832,-1546.5816650390625,304.1510925292969,0.7112648487091064,0.1026984006166458,0.0981685221195221,293.1591796875,297.1499938964844,293.1499938964844,0.0610350146889686,-1227.764404296875,304.1499328613281,0.727824330329895,0.1105406507849693,0.0779387205839157,293.1624755859375,297.1499938964844,293.1499938964844,0.0727244019508361,-1879.9715576171875,304.15020751953125,0.7565481066703796,0.1251322478055954,0.1193385273218154,293.2817687988281,297.1499938964844,293.1499938964844,0.000589805538766,-223.9335784912109,291.9603271484375,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,295.2822265625,291.14599609375,1.0,0.1723668724298477,0.9964004158973694,0.9964004158973694,1.0,1.0,-0.7125827074050903,0.3073740601539612,0.4052086472511291,0.1152189746499061,0.0,0.0,0.1998274475336074,25.159400939941406,25.0,-6.080233097076416,-5026.92041015625,51.04197311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113625019788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452433317899704,0.1452476233243942,-4.28561679655104e-06,0.0,0.0001130187883973,0.0,0.0,5.754515171051025,0.0,0.0,0.0,0.276985764503479,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319912619888782,-1096.670654296875,304.149169921875,0.6427577137947083,0.0765267983078956,0.0696188062429428,293.1709289550781,297.1499938964844,293.1499938964844,0.0544692389667034,-1544.3204345703125,304.151123046875,0.7109366059303284,0.1025258600711822,0.0980217009782791,293.1587829589844,297.1499938964844,293.1499938964844,0.0610204264521598,-1227.56884765625,304.14996337890625,0.7278114557266235,0.1105033755302429,0.0779236629605293,293.1620178222656,297.1499938964844,293.1499938964844,0.0726856738328933,-1879.2357177734373,304.1502380371094,0.7564767599105835,0.1250618547201156,0.1192878112196922,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769431008957,-219.05323791503903,291.9420471191406,0.5515669584274292,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,295.2802734375,291.1458435058594,1.0,0.1723313182592392,0.9964712262153624,0.9964712262153624,1.0,1.0,-0.7123985290527344,0.3073301613330841,0.4050683677196502,0.1151009574532508,0.0,0.0,0.2001743167638778,25.15091323852539,25.0,-2.8822333812713623,-5028.50634765625,51.00788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112761944532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454768925905227,0.1454811841249466,-4.286039711587364e-06,0.0,0.0001129311931435,0.0,0.0,5.764673709869385,0.0,0.0,0.0,0.2770242094993591,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320442877709865,-1097.5343017578125,304.1493530273437,0.6429054141044617,0.0765761509537696,0.0696805045008659,293.1703491210937,297.1499938964844,293.1499938964844,0.0541338920593261,-1538.34814453125,304.1513061523437,0.7099779844284058,0.102112591266632,0.0976523086428642,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169043600559,-1226.14990234375,304.150146484375,0.7275348901748657,0.1103633344173431,0.0778413191437721,293.1615600585937,297.1499938964844,293.1499938964844,0.0725332573056221,-1876.297119140625,304.1504211425781,0.7560727000236511,0.124855101108551,0.1191131770610809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506154848262,-208.8949584960937,291.90679931640625,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,295.277099609375,291.14752197265625,1.0,0.1722589582204818,0.9966129064559937,0.9966129064559937,1.0,1.0,-0.7117225527763367,0.307104229927063,0.4046182930469513,0.1148131415247917,0.0,0.0,0.2004902064800262,25.14951133728028,25.0,1.626154899597168,-5026.8935546875,50.9189338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111842021346092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457313299179077,0.1457356214523315,-4.286698185751448e-06,0.0,0.0001128378353314,0.0,0.0,5.776004314422607,0.0,0.0,0.0,0.2770703136920929,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320442877709865,-1097.5343017578125,304.1493530273437,0.6429054141044617,0.0765761509537696,0.0696805045008659,293.1703491210937,297.1499938964844,293.1499938964844,0.0541338920593261,-1538.34814453125,304.1513061523437,0.7099779844284058,0.102112591266632,0.0976523086428642,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169043600559,-1226.14990234375,304.150146484375,0.7275348901748657,0.1103633344173431,0.0778413191437721,293.1615600585937,297.1499938964844,293.1499938964844,0.0725332573056221,-1876.297119140625,304.1504211425781,0.7560727000236511,0.124855101108551,0.1191131770610809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506154848262,-208.8949584960937,291.90679931640625,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,295.277099609375,291.14752197265625,1.0,0.1722589582204818,0.9966129064559937,0.9966129064559937,1.0,1.0,-0.7117225527763367,0.307104229927063,0.4046182930469513,0.1148131415247917,0.0,0.0,0.2004902064800262,25.14951133728028,25.0,1.626154899597168,-5026.8935546875,50.9189338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111842021346092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457313299179077,0.1457356214523315,-4.286698185751448e-06,0.0,0.0001128378353314,0.0,0.0,5.776004314422607,0.0,0.0,0.0,0.2770703136920929,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320402458310127,-1097.41943359375,304.1495666503906,0.6428129076957703,0.0765682980418205,0.0696860030293464,293.170166015625,297.1499938964844,293.1499938964844,0.0537328235805034,-1531.204833984375,304.15155029296875,0.7087516188621521,0.1016377806663513,0.0972166359424591,293.1583557128906,297.1499938964844,293.1499938964844,0.0607478693127632,-1223.838134765625,304.150390625,0.7270346283912659,0.1101577952504158,0.0777087733149528,293.16143798828125,297.1499938964844,293.1499938964844,0.0723201557993888,-1872.1878662109373,304.150634765625,0.7554498314857483,0.1245883405208587,0.1188741624355316,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304449587129,-198.75778198242188,291.8717041015625,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,295.27471923828125,291.1501770019531,1.0,0.1721810698509216,0.9967545866966248,0.9967545866966248,1.0,1.0,-0.7107651829719543,0.3067503571510315,0.4040148258209228,0.114482045173645,0.0,0.0,0.2003593742847442,25.16008186340332,25.0,3.513439893722534,-5020.18505859375,50.80832290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111722737550735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457227617502212,0.145727053284645,-4.286911007511662e-06,0.0,0.000112825720862,0.0,0.0,5.775932788848877,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320402458310127,-1097.41943359375,304.1495666503906,0.6428129076957703,0.0765682980418205,0.0696860030293464,293.170166015625,297.1499938964844,293.1499938964844,0.0537328235805034,-1531.204833984375,304.15155029296875,0.7087516188621521,0.1016377806663513,0.0972166359424591,293.1583557128906,297.1499938964844,293.1499938964844,0.0607478693127632,-1223.838134765625,304.150390625,0.7270346283912659,0.1101577952504158,0.0777087733149528,293.16143798828125,297.1499938964844,293.1499938964844,0.0723201557993888,-1872.1878662109373,304.150634765625,0.7554498314857483,0.1245883405208587,0.1188741624355316,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304449587129,-198.75778198242188,291.8717041015625,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,295.27471923828125,291.1501770019531,1.0,0.1721810698509216,0.9967545866966248,0.9967545866966248,1.0,1.0,-0.7107651829719543,0.3067503571510315,0.4040148258209228,0.114482045173645,0.0,0.0,0.2003593742847442,25.16008186340332,25.0,3.513439893722534,-5020.18505859375,50.80832290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111722737550735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457227617502212,0.145727053284645,-4.286911007511662e-06,0.0,0.000112825720862,0.0,0.0,5.775932788848877,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319983437657356,-1096.66650390625,304.1497802734375,0.6425642967224121,0.0765184313058853,0.0696512386202812,293.170166015625,297.1499938964844,293.1499938964844,0.0532940700650215,-1523.4090576171875,304.1517639160156,0.7073580622673035,0.1011234000325203,0.0967397540807724,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365261435508,-1220.9610595703125,304.1506042480469,0.7263912558555603,0.1099044010043144,0.0775405317544937,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727369189262,-1867.431884765625,304.1508178710937,0.7547007203102112,0.1242822855710983,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005148266791366,-187.7718811035156,291.8359680175781,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,295.2728881835937,291.1527709960937,1.0,0.1720950603485107,0.996915340423584,0.996915340423584,1.0,1.0,-0.7096199989318848,0.3063099980354309,0.4033100306987762,0.1141255795955658,0.0,0.0,0.1998600363731384,25.17633628845215,25.0,3.731575727462769,-5009.8984375,50.68061447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112008094787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454940438270568,0.1454983353614807,-4.28669454777264e-06,0.0,0.0001128546791733,0.0,0.0,5.766242504119873,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319983437657356,-1096.66650390625,304.1497802734375,0.6425642967224121,0.0765184313058853,0.0696512386202812,293.170166015625,297.1499938964844,293.1499938964844,0.0532940700650215,-1523.4090576171875,304.1517639160156,0.7073580622673035,0.1011234000325203,0.0967397540807724,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365261435508,-1220.9610595703125,304.1506042480469,0.7263912558555603,0.1099044010043144,0.0775405317544937,293.1614990234375,297.1499938964844,293.1499938964844,0.0720727369189262,-1867.431884765625,304.1508178710937,0.7547007203102112,0.1242822855710983,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005148266791366,-187.7718811035156,291.8359680175781,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,295.2728881835937,291.1527709960937,1.0,0.1720950603485107,0.996915340423584,0.996915340423584,1.0,1.0,-0.7096199989318848,0.3063099980354309,0.4033100306987762,0.1141255795955658,0.0,0.0,0.1998600363731384,25.17633628845215,25.0,3.731575727462769,-5009.8984375,50.68061447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112008094787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454940438270568,0.1454983353614807,-4.28669454777264e-06,0.0,0.0001128546791733,0.0,0.0,5.766242504119873,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319291651248931,-1095.46044921875,304.14996337890625,0.6422054171562195,0.0764359235763549,0.069585420191288,293.1703186035156,297.1499938964844,293.1499938964844,0.0528311990201473,-1515.210205078125,304.1519470214844,0.7058610320091248,0.1005807444453239,0.0962340384721756,293.1589050292969,297.1499938964844,293.1499938964844,0.0602950751781463,-1217.689208984375,304.1508178710937,0.7256467938423157,0.1096135303378105,0.0773446410894393,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037039041519,-1862.279541015625,304.1510009765625,0.7538712024688721,0.1239475980401039,0.1182857230305671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026494618505,-177.52247619628906,291.7994384765625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,295.2714538574219,291.1549377441406,1.0,0.1719998866319656,0.997076153755188,0.997076153755188,1.0,1.0,-0.7083357572555542,0.3058052957057953,0.4025304317474365,0.1137505173683166,0.0,0.0,0.199092224240303,25.195146560668945,25.0,3.1479978561401367,-4997.37158203125,50.53839492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.111234501004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450995355844497,0.1451038271188736,-4.286131570552243e-06,0.0,0.0001128888761741,0.0,0.0,5.749283313751221,0.0,0.0,0.0,0.2769747674465179,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319291651248931,-1095.46044921875,304.14996337890625,0.6422054171562195,0.0764359235763549,0.069585420191288,293.1703186035156,297.1499938964844,293.1499938964844,0.0528311990201473,-1515.210205078125,304.1519470214844,0.7058610320091248,0.1005807444453239,0.0962340384721756,293.1589050292969,297.1499938964844,293.1499938964844,0.0602950751781463,-1217.689208984375,304.1508178710937,0.7256467938423157,0.1096135303378105,0.0773446410894393,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037039041519,-1862.279541015625,304.1510009765625,0.7538712024688721,0.1239475980401039,0.1182857230305671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005026494618505,-177.52247619628906,291.7994384765625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,295.2714538574219,291.1549377441406,1.0,0.1719998866319656,0.997076153755188,0.997076153755188,1.0,1.0,-0.7083357572555542,0.3058052957057953,0.4025304317474365,0.1137505173683166,0.0,0.0,0.199092224240303,25.195146560668945,25.0,3.1479978561401367,-4997.37158203125,50.53839492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.111234501004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450995355844497,0.1451038271188736,-4.286131570552243e-06,0.0,0.0001128888761741,0.0,0.0,5.749283313751221,0.0,0.0,0.0,0.2769747674465179,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318859629333019,-1094.715087890625,304.1500549316406,0.6419923901557922,0.076384000480175,0.0695424079895019,293.1704406738281,297.1499938964844,293.1499938964844,0.0525925941765308,-1510.99365234375,304.1520080566406,0.705082356929779,0.1003005355596542,0.0959722325205802,293.1591491699219,297.1499938964844,293.1499938964844,0.060164738446474,-1215.9285888671875,304.1509094238281,0.725243330001831,0.1094556525349617,0.0772375836968422,293.161865234375,297.1499938964844,293.1499938964844,0.0716627836227417,-1859.5880126953125,304.15106201171875,0.7534335851669312,0.1237711235880851,0.1181221976876258,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961253143846,-171.5997314453125,291.7808837890625,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,295.2708435058594,291.1557922363281,1.0,0.1719485521316528,0.9971565008163452,0.9971565008163452,1.0,1.0,-0.7076489329338074,0.305532693862915,0.4021162688732147,0.113556183874607,0.0,0.0,0.198630079627037,25.204952239990234,25.0,2.7663381099700928,-4990.58349609375,50.46216583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112435907125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448541432619094,0.1448584198951721,-4.28574549005134e-06,0.0,0.0001128981020883,0.0,0.0,5.738691329956055,0.0,0.0,0.0,0.2769345343112945,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318380370736122,-1093.8916015625,304.1501159667969,0.641761839389801,0.0763262212276458,0.06949383020401,293.1705627441406,297.1499938964844,293.1499938964844,0.0523500926792621,-1506.714599609375,304.152099609375,0.7042879462242126,0.1000155508518219,0.0957056209444999,293.1593933105469,297.1499938964844,293.1499938964844,0.0600289963185787,-1214.09814453125,304.1509704589844,0.7248232364654541,0.1092908158898353,0.0771254152059555,293.1620178222656,297.1499938964844,293.1499938964844,0.0715183764696121,-1856.8341064453125,304.1511535644531,0.7529847025871277,0.1235896646976471,0.1179536953568458,293.2701721191406,297.1499938964844,293.1499938964844,0.000490321079269,-166.1532440185547,291.7621459960937,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,295.2702941894531,291.15655517578125,1.0,0.1718948185443878,0.9972415566444396,0.9972415566444396,1.0,1.0,-0.7069376707077026,0.3052493333816528,0.4016883671283722,0.1133574992418289,0.0,0.0,0.1981281787157058,25.21479797363281,25.0,2.4013941287994385,-4983.58837890625,50.38294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112434118986129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445848643779754,0.1445891559123993,-4.285307568352437e-06,0.0,0.0001128979201894,0.0,0.0,5.727055072784424,0.0,0.0,0.0,0.2768901586532593,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031729869544506,-1092.039794921875,304.1502685546875,0.6412571668624878,0.0761953741312027,0.0693822801113128,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548935651779,-1497.99365234375,304.1522216796875,0.7026599645614624,0.0994332209229469,0.0951600968837738,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429871559143,-1210.250244140625,304.151123046875,0.7239403128623962,0.1089426502585411,0.0768876522779464,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202861905098,-1851.160400390625,304.1512451171875,0.752059817314148,0.1232137158513069,0.1176037862896919,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791306273546,-155.3567352294922,291.724365234375,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,295.26934814453125,291.15777587890625,1.0,0.171780452132225,0.997411608695984,0.997411608695984,1.0,1.0,-0.7054516077041626,0.3046558201313019,0.4007957875728607,0.11294586956501,0.0,0.0,0.1970248967409134,25.23421669006348,25.0,1.796692967414856,-4969.1796875,50.216346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112066805362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439881771802902,0.143992468714714,-4.284309397917241e-06,0.0,0.0001128606381826,0.0,0.0,5.7012481689453125,0.0,0.0,0.0,0.2767912447452545,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031729869544506,-1092.039794921875,304.1502685546875,0.6412571668624878,0.0761953741312027,0.0693822801113128,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548935651779,-1497.99365234375,304.1522216796875,0.7026599645614624,0.0994332209229469,0.0951600968837738,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429871559143,-1210.250244140625,304.151123046875,0.7239403128623962,0.1089426502585411,0.0768876522779464,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202861905098,-1851.160400390625,304.1512451171875,0.752059817314148,0.1232137158513069,0.1176037862896919,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791306273546,-155.3567352294922,291.724365234375,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,295.26934814453125,291.15777587890625,1.0,0.171780452132225,0.997411608695984,0.997411608695984,1.0,1.0,-0.7054516077041626,0.3046558201313019,0.4007957875728607,0.11294586956501,0.0,0.0,0.1970248967409134,25.23421669006348,25.0,1.796692967414856,-4969.1796875,50.216346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112066805362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439881771802902,0.143992468714714,-4.284309397917241e-06,0.0,0.0001128606381826,0.0,0.0,5.7012481689453125,0.0,0.0,0.0,0.2767912447452545,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316065475344657,-1089.9342041015625,304.150390625,0.6407017707824707,0.076045922935009,0.0692532211542129,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469614088535,-1489.0703125,304.1523132324219,0.7009861469268799,0.0988359600305557,0.0945997610688209,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384670257568,-1206.1639404296875,304.1512451171875,0.7230053544044495,0.1085714623332023,0.0766331776976585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709104314446449,-1845.27587890625,304.1513671875,0.7511042356491089,0.1228217780590057,0.1172380894422531,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680597339756,-144.51560974121094,291.6863098144531,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,295.2684936523437,291.15875244140625,1.0,0.1716567277908325,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038877010345459,0.3040317893028259,0.3998559117317199,0.1125114634633064,0.0,0.0,0.1958036720752716,25.252836227416992,25.0,1.3790441751480105,-4954.34619140625,50.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111077070236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433244496583938,0.1433287262916565,-4.283174803276779e-06,0.0,0.0001127602008637,0.0,0.0,5.672537326812744,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316065475344657,-1089.9342041015625,304.150390625,0.6407017707824707,0.076045922935009,0.0692532211542129,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469614088535,-1489.0703125,304.1523132324219,0.7009861469268799,0.0988359600305557,0.0945997610688209,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384670257568,-1206.1639404296875,304.1512451171875,0.7230053544044495,0.1085714623332023,0.0766331776976585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709104314446449,-1845.27587890625,304.1513671875,0.7511042356491089,0.1228217780590057,0.1172380894422531,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680597339756,-144.51560974121094,291.6863098144531,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,295.2684936523437,291.15875244140625,1.0,0.1716567277908325,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038877010345459,0.3040317893028259,0.3998559117317199,0.1125114634633064,0.0,0.0,0.1958036720752716,25.252836227416992,25.0,1.3790441751480105,-4954.34619140625,50.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111077070236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433244496583938,0.1433287262916565,-4.283174803276779e-06,0.0,0.0001127602008637,0.0,0.0,5.672537326812744,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314710214734077,-1087.6226806640625,304.1504821777344,0.6401075720787048,0.0758814886212349,0.0691101402044296,293.17156982421875,297.1499938964844,293.1499938964844,0.0508285090327262,-1479.9825439453125,304.15240478515625,0.6992758512496948,0.09822678565979,0.0940276384353637,293.1611328125,297.1499938964844,293.1499938964844,0.0591182969510555,-1201.877197265625,304.1513671875,0.722027599811554,0.1081812009215354,0.0763649120926857,293.1631774902344,297.1499938964844,293.1499938964844,0.0705906599760055,-1839.2149658203125,304.15142822265625,0.7501259446144104,0.1224167570471763,0.1168595552444458,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569912562146,-133.7183380126953,291.6481018066406,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,295.26776123046875,291.1595458984375,1.0,0.1715246737003326,0.9977580904960632,0.9977580904960632,1.0,1.0,-0.7022607922554016,0.3033860921859741,0.3988747298717499,0.1120520904660224,0.0,0.0,0.1944907903671264,25.270387649536133,25.0,1.077701449394226,-4939.1923828125,49.85350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109419018030166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426100432872772,0.1426143199205398,-4.281940618966473e-06,0.0,0.0001125919297919,0.0,0.0,5.641648292541504,0.0,0.0,0.0,0.2765619456768036,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314710214734077,-1087.6226806640625,304.1504821777344,0.6401075720787048,0.0758814886212349,0.0691101402044296,293.17156982421875,297.1499938964844,293.1499938964844,0.0508285090327262,-1479.9825439453125,304.15240478515625,0.6992758512496948,0.09822678565979,0.0940276384353637,293.1611328125,297.1499938964844,293.1499938964844,0.0591182969510555,-1201.877197265625,304.1513671875,0.722027599811554,0.1081812009215354,0.0763649120926857,293.1631774902344,297.1499938964844,293.1499938964844,0.0705906599760055,-1839.2149658203125,304.15142822265625,0.7501259446144104,0.1224167570471763,0.1168595552444458,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569912562146,-133.7183380126953,291.6481018066406,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,295.26776123046875,291.1595458984375,1.0,0.1715246737003326,0.9977580904960632,0.9977580904960632,1.0,1.0,-0.7022607922554016,0.3033860921859741,0.3988747298717499,0.1120520904660224,0.0,0.0,0.1944907903671264,25.270387649536133,25.0,1.077701449394226,-4939.1923828125,49.85350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109419018030166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426100432872772,0.1426143199205398,-4.281940618966473e-06,0.0,0.0001125919297919,0.0,0.0,5.641648292541504,0.0,0.0,0.0,0.2765619456768036,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031324815005064,-1085.1297607421875,304.15057373046875,0.6394802927970886,0.07570381462574,0.0689546838402748,293.17193603515625,297.1499938964844,293.1499938964844,0.0503007397055625,-1470.7513427734375,304.1524963378906,0.6975340247154236,0.0976071879267692,0.0934452190995216,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838888168334,-1197.4091796875,304.1514587402344,0.7210105657577515,0.1077736839652061,0.0760841816663742,293.16357421875,297.1499938964844,293.1499938964844,0.0702619478106498,-1832.9954833984373,304.1514892578125,0.7491286993026733,0.1219999566674232,0.116469494998455,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457445756997,-122.93193817138672,291.6098327636719,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,295.26708984375,291.16015625,1.0,0.1713847070932388,0.9979345202445984,0.9979345202445984,1.0,1.0,-0.7005777955055237,0.3027229607105255,0.3978548347949981,0.1115659326314926,0.0,0.0,0.1931045949459076,25.28671646118164,25.0,0.82778400182724,-4923.73876953125,49.65967178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.11070566624403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555974960327,0.1418598741292953,-4.280626399122411e-06,0.0,0.0001123521724366,0.0,0.0,5.6090497970581055,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
