time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031324815005064,-1085.1297607421875,304.15057373046875,0.6394802927970886,0.07570381462574,0.0689546838402748,293.17193603515625,297.1499938964844,293.1499938964844,0.0503007397055625,-1470.7513427734375,304.1524963378906,0.6975340247154236,0.0976071879267692,0.0934452190995216,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838888168334,-1197.4091796875,304.1514587402344,0.7210105657577515,0.1077736839652061,0.0760841816663742,293.16357421875,297.1499938964844,293.1499938964844,0.0702619478106498,-1832.9954833984373,304.1514892578125,0.7491286993026733,0.1219999566674232,0.116469494998455,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457445756997,-122.93193817138672,291.6098327636719,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,295.26708984375,291.16015625,1.0,0.1713847070932388,0.9979345202445984,0.9979345202445984,1.0,1.0,-0.7005777955055237,0.3027229607105255,0.3978548347949981,0.1115659326314926,0.0,0.0,0.1931045949459076,25.28671646118164,25.0,0.82778400182724,-4923.73876953125,49.65967178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.11070566624403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555974960327,0.1418598741292953,-4.280626399122411e-06,0.0,0.0001123521724366,0.0,0.0,5.6090497970581055,0.0,0.0,0.0,0.2764363288879394,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312481392174959,-1083.8223876953125,304.1506042480469,0.6391558647155762,0.0756104588508606,0.0688727647066116,293.172119140625,297.1499938964844,293.1499938964844,0.0500337332487106,-1466.088623046875,304.15252685546875,0.6966525316238403,0.0972938910126686,0.0931505635380745,293.1620483398437,297.1499938964844,293.1499938964844,0.0586117804050445,-1195.11328125,304.1515197753906,0.7204883098602295,0.1075639724731445,0.0759395286440849,293.1637878417969,297.1499938964844,293.1499938964844,0.0700945258140564,-1829.83203125,304.1515197753906,0.7486238479614258,0.1217874884605407,0.1162704974412918,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400298348627,-117.55387115478516,291.5906677246094,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,295.2667541503906,291.160400390625,1.0,0.1713119000196457,0.998022735118866,0.998022735118866,1.0,1.0,-0.6997171640396118,0.3023858368396759,0.3973313271999359,0.1113129258155822,0.0,0.0,0.1923903971910476,25.294397354125977,25.0,0.7091869711875916,-4915.90673828125,49.55998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105613410472869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414669901132583,0.1414712816476822,-4.279946551832836e-06,0.0,0.0001122057074098,0.0,0.0,5.592268466949463,0.0,0.0,0.0,0.2763715982437134,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311692841351032,-1082.4774169921875,304.150634765625,0.6388247609138489,0.075514368712902,0.0687882453203201,293.1723022460937,297.1499938964844,293.1499938964844,0.049764834344387,-1461.3978271484375,304.1525573730469,0.6957646608352661,0.0969785377383232,0.0928538218140602,293.1623840332031,297.1499938964844,293.1499938964844,0.058436632156372,-1192.7791748046875,304.15155029296875,0.7199572324752808,0.1073506101965904,0.0757922083139419,293.1639709472656,297.1499938964844,293.1499938964844,0.0699252113699913,-1826.635498046875,304.15155029296875,0.7481153011322021,0.1215725243091583,0.1160690262913703,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342358442954,-112.18400573730467,291.5715026855469,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,295.2664489746094,291.1605834960937,1.0,0.1712373048067093,0.99811452627182,0.99811452627182,1.0,1.0,-0.6988447308540344,0.3020454049110412,0.3967992961406708,0.1110536158084869,0.0,0.0,0.1916660666465759,25.3017520904541,25.0,0.5914443731307983,-4908.00927734375,49.45856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104002967476844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410730183124542,0.1410772949457168,-4.279254426364787e-06,0.0,0.0001120422675739,0.0,0.0,5.57526159286499,0.0,0.0,0.0,0.2763059735298157,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310059543699026,-1079.690673828125,304.15069580078125,0.638145923614502,0.0753148272633552,0.0686124190688133,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222309112548,-1451.947021484375,304.1526184082031,0.6939725875854492,0.0963425114750862,0.0922550857067108,293.1629638671875,297.1499938964844,293.1499938964844,0.0580783188343048,-1188.0115966796875,304.1516418457031,0.7188710570335388,0.106914147734642,0.0754905492067337,293.1643981933594,297.1499938964844,293.1499938964844,0.0695815831422805,-1820.15673828125,304.151611328125,0.747089147567749,0.1211358904838562,0.115659549832344,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223755386192,-101.47720336914062,291.5331726074219,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,295.2658386230469,291.1608581542969,1.0,0.1710832566022873,0.9982981085777284,0.9982981085777284,1.0,1.0,-0.6970689296722412,0.3013564348220825,0.3957124948501587,0.1105171963572502,0.0,0.0,0.1901996433734893,25.315502166748047,25.0,0.3551871478557586,-4892.05419921875,49.25119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100336760282516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140276089310646,0.1402803659439087,-4.277849257050548e-06,0.0,0.0001116701896535,0.0,0.0,5.540883541107178,0.0,0.0,0.0,0.2761732637882232,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310059543699026,-1079.690673828125,304.15069580078125,0.638145923614502,0.0753148272633552,0.0686124190688133,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222309112548,-1451.947021484375,304.1526184082031,0.6939725875854492,0.0963425114750862,0.0922550857067108,293.1629638671875,297.1499938964844,293.1499938964844,0.0580783188343048,-1188.0115966796875,304.1516418457031,0.7188710570335388,0.106914147734642,0.0754905492067337,293.1643981933594,297.1499938964844,293.1499938964844,0.0695815831422805,-1820.15673828125,304.151611328125,0.747089147567749,0.1211358904838562,0.115659549832344,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223755386192,-101.47720336914062,291.5331726074219,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,295.2658386230469,291.1608581542969,1.0,0.1710832566022873,0.9982981085777284,0.9982981085777284,1.0,1.0,-0.6970689296722412,0.3013564348220825,0.3957124948501587,0.1105171963572502,0.0,0.0,0.1901996433734893,25.315502166748047,25.0,0.3551871478557586,-4892.05419921875,49.25119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100336760282516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140276089310646,0.1402803659439087,-4.277849257050548e-06,0.0,0.0001116701896535,0.0,0.0,5.540883541107178,0.0,0.0,0.0,0.2761732637882232,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358278125524,-1076.78564453125,304.1507568359375,0.6374473571777344,0.0751063153147697,0.0684282332658767,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740171909332,-1442.4178466796875,304.15264892578125,0.6921617984771729,0.0957003980875015,0.0916502326726913,293.16357421875,297.1499938964844,293.1499938964844,0.0577102750539779,-1183.124267578125,304.1517028808594,0.717754602432251,0.106465958058834,0.0751803666353225,293.164794921875,297.1499938964844,293.1499938964844,0.0692318528890609,-1813.57421875,304.15167236328125,0.7460526823997498,0.120691068470478,0.1152420565485954,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100828664377,-90.8126983642578,291.49481201171875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,295.2652587890625,291.1609802246094,1.0,0.1709231734275818,0.9984816908836364,0.9984816908836364,1.0,1.0,-0.6952557563781738,0.3006557822227478,0.394599974155426,0.1099634617567062,0.0,0.0,0.1887269616127014,25.328001022338867,25.0,0.1328447014093399,-4875.919921875,49.0383186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.109615258872509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394770294427871,0.1394813060760498,-4.276432719052536e-06,0.0,0.0001112455574912,0.0,0.0,5.506444454193115,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308358278125524,-1076.78564453125,304.1507568359375,0.6374473571777344,0.0751063153147697,0.0684282332658767,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740171909332,-1442.4178466796875,304.15264892578125,0.6921617984771729,0.0957003980875015,0.0916502326726913,293.16357421875,297.1499938964844,293.1499938964844,0.0577102750539779,-1183.124267578125,304.1517028808594,0.717754602432251,0.106465958058834,0.0751803666353225,293.164794921875,297.1499938964844,293.1499938964844,0.0692318528890609,-1813.57421875,304.15167236328125,0.7460526823997498,0.120691068470478,0.1152420565485954,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100828664377,-90.8126983642578,291.49481201171875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,295.2652587890625,291.1609802246094,1.0,0.1709231734275818,0.9984816908836364,0.9984816908836364,1.0,1.0,-0.6952557563781738,0.3006557822227478,0.394599974155426,0.1099634617567062,0.0,0.0,0.1887269616127014,25.328001022338867,25.0,0.1328447014093399,-4875.919921875,49.0383186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.109615258872509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394770294427871,0.1394813060760498,-4.276432719052536e-06,0.0,0.0001112455574912,0.0,0.0,5.506444454193115,0.0,0.0,0.0,0.2760402262210846,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595861911773,-1073.7724609375,304.1507873535156,0.6367329955101013,0.0748898312449455,0.0682365745306015,293.1733093261719,297.1499938964844,293.1499938964844,0.0481210090219974,-1432.8238525390625,304.1526794433594,0.6903374195098877,0.0950535014271736,0.0910404473543167,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333874344825,-1178.129150390625,304.1517639160156,0.7166109085083008,0.1060074791312217,0.0748626738786697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688764005899429,-1806.89501953125,304.1517028808594,0.7450092434883118,0.1202389821410179,0.1148173734545707,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972951381001,-80.2039566040039,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,295.2646789550781,291.16094970703125,1.0,0.1707575470209121,0.9986696243286132,0.9986696243286132,1.0,1.0,-0.6934098601341248,0.299938291311264,0.3934715688228607,0.1094103753566742,0.0,0.0,0.1872626394033432,25.33926582336425,25.0,-0.0211532730609178,-4859.603515625,48.82059097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557517647743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386852860450744,0.1386895626783371,-4.275025730748894e-06,0.0,0.0001107792122638,0.0,0.0,5.472355365753174,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595861911773,-1073.7724609375,304.1507873535156,0.6367329955101013,0.0748898312449455,0.0682365745306015,293.1733093261719,297.1499938964844,293.1499938964844,0.0481210090219974,-1432.8238525390625,304.1526794433594,0.6903374195098877,0.0950535014271736,0.0910404473543167,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333874344825,-1178.129150390625,304.1517639160156,0.7166109085083008,0.1060074791312217,0.0748626738786697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688764005899429,-1806.89501953125,304.1517028808594,0.7450092434883118,0.1202389821410179,0.1148173734545707,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972951381001,-80.2039566040039,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,295.2646789550781,291.16094970703125,1.0,0.1707575470209121,0.9986696243286132,0.9986696243286132,1.0,1.0,-0.6934098601341248,0.299938291311264,0.3934715688228607,0.1094103753566742,0.0,0.0,0.1872626394033432,25.33926582336425,25.0,-0.0211532730609178,-4859.603515625,48.82059097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557517647743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386852860450744,0.1386895626783371,-4.275025730748894e-06,0.0,0.0001107792122638,0.0,0.0,5.472355365753174,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304781459271907,-1070.6651611328125,304.1508178710937,0.6360070109367371,0.0746667832136154,0.068038634955883,293.173583984375,297.1499938964844,293.1499938964844,0.0475644096732139,-1423.1846923828125,304.1527099609375,0.6885051131248474,0.094403751194477,0.0904273986816406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487065076828,-1173.0399169921875,304.1518249511719,0.7154428362846375,0.1055404916405677,0.0745386779308319,293.16552734375,297.1499938964844,293.1499938964844,0.0685157850384712,-1800.12890625,304.1517333984375,0.7439619302749634,0.1197809055447578,0.1143866628408432,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839286218862,-69.64966583251953,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,295.2640991210937,291.160888671875,1.0,0.1705870330333709,0.9988574981689452,0.9988574981689452,1.0,1.0,-0.6915373802185059,0.2992039322853088,0.3923334181308746,0.1088651493191719,0.0,0.0,0.1858113706111908,25.34929084777832,25.0,-0.1125854030251503,-4843.07373046875,48.59883499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086676269769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379044204950332,0.1379086971282959,-4.273638296581339e-06,0.0,0.0001102838214137,0.0,0.0,5.438774585723877,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304781459271907,-1070.6651611328125,304.1508178710937,0.6360070109367371,0.0746667832136154,0.068038634955883,293.173583984375,297.1499938964844,293.1499938964844,0.0475644096732139,-1423.1846923828125,304.1527099609375,0.6885051131248474,0.094403751194477,0.0904273986816406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487065076828,-1173.0399169921875,304.1518249511719,0.7154428362846375,0.1055404916405677,0.0745386779308319,293.16552734375,297.1499938964844,293.1499938964844,0.0685157850384712,-1800.12890625,304.1517333984375,0.7439619302749634,0.1197809055447578,0.1143866628408432,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839286218862,-69.64966583251953,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,295.2640991210937,291.160888671875,1.0,0.1705870330333709,0.9988574981689452,0.9988574981689452,1.0,1.0,-0.6915373802185059,0.2992039322853088,0.3923334181308746,0.1088651493191719,0.0,0.0,0.1858113706111908,25.34929084777832,25.0,-0.1125854030251503,-4843.07373046875,48.59883499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086676269769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379044204950332,0.1379086971282959,-4.273638296581339e-06,0.0,0.0001102838214137,0.0,0.0,5.438774585723877,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303857643157243,-1069.0809326171875,304.1508483886719,0.6356406807899475,0.0745531246066093,0.0679376125335693,293.1737365722656,297.1499938964844,293.1499938964844,0.0472853928804397,-1418.3590087890625,304.1527404785156,0.6875881552696228,0.0940786078572273,0.0901203528046608,293.1649169921875,297.1499938964844,293.1499938964844,0.0567537546157836,-1170.4642333984375,304.1518249511719,0.7148500680923462,0.1053041964769363,0.0743745937943458,293.16571044921875,297.1499938964844,293.1499938964844,0.0683337822556495,-1796.718017578125,304.1517333984375,0.7434375286102295,0.119549959897995,0.1141693443059921,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769957693293,-64.39097595214844,291.3993225097656,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,295.2638244628906,291.16082763671875,1.0,0.1705000102519989,0.998951494693756,0.998951494693756,1.0,1.0,-0.6905931234359741,0.2988325953483581,0.3917605280876159,0.1085928827524185,0.0,0.0,0.1850932389497757,25.3537826538086,25.0,-0.1575114428997039,-4834.72900390625,48.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.108416311442852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375191509723663,0.1375234276056289,-4.272954811312957e-06,0.0,0.0001100287772715,0.0,0.0,5.422221183776856,0.0,0.0,0.0,0.2757147252559662,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302926357835531,-1067.4825439453125,304.1508483886719,0.635272741317749,0.0744385048747062,0.0678355917334556,293.1738586425781,297.1499938964844,293.1499938964844,0.0470063313841819,-1413.53662109375,304.1527404785156,0.6866713762283325,0.0937537401914596,0.0898133888840675,293.1651611328125,297.1499938964844,293.1499938964844,0.0565575249493122,-1167.8740234375,304.15185546875,0.7142518758773804,0.105066567659378,0.0742094814777374,293.1658630371094,297.1499938964844,293.1499938964844,0.0681510120630264,-1793.29541015625,304.1517639160156,0.7429129481315613,0.1193181797862052,0.1139511168003082,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698836662806,-59.14960861206055,291.3803405761719,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,295.2635498046875,291.1607360839844,1.0,0.1704120934009552,0.999049425125122,0.999049425125122,1.0,1.0,-0.6896452903747559,0.2984606623649597,0.3911846280097961,0.1083180159330368,0.0,0.0,0.1843816488981247,25.35796546936035,25.0,-0.2131800651550293,-4826.3603515625,48.37382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081626191735267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371378898620605,0.137142151594162,-4.272277237760136e-06,0.0,0.0001097713102353,0.0,0.0,5.405848026275635,0.0,0.0,0.0,0.2756514549255371,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301047917455434,-1064.25439453125,304.15087890625,0.6345331072807312,0.0742067620158195,0.0676291063427925,293.174072265625,297.1499938964844,293.1499938964844,0.0464492924511432,-1403.9232177734375,304.1527709960937,0.6848412752151489,0.0931059345602989,0.0892008766531944,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618730425834,-1162.6590576171875,304.1518859863281,0.7130388021469116,0.1045877486467361,0.073876567184925,293.1661682128906,297.1499938964844,293.1499938964844,0.067783810198307,-1786.427978515625,304.1517944335937,0.7418637275695801,0.1188525855541229,0.1135124936699867,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550254041329,-48.70560836791992,291.3424072265625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,295.2629699707031,291.1604919433594,1.0,0.1702337265014648,0.9992454051971436,0.9992454051971436,1.0,1.0,-0.6877425312995911,0.2977229952812195,0.3900195062160492,0.1077460795640945,0.0,0.0,0.1829899102449417,25.36532211303711,25.0,-0.3802898526191711,-4809.66064453125,48.14673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529547572135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927572965622,0.1363970190286636,-4.270949830242898e-06,0.0,0.0001092540624085,0.0,0.0,5.373870849609375,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301047917455434,-1064.25439453125,304.15087890625,0.6345331072807312,0.0742067620158195,0.0676291063427925,293.174072265625,297.1499938964844,293.1499938964844,0.0464492924511432,-1403.9232177734375,304.1527709960937,0.6848412752151489,0.0931059345602989,0.0892008766531944,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618730425834,-1162.6590576171875,304.1518859863281,0.7130388021469116,0.1045877486467361,0.073876567184925,293.1661682128906,297.1499938964844,293.1499938964844,0.067783810198307,-1786.427978515625,304.1517944335937,0.7418637275695801,0.1188525855541229,0.1135124936699867,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550254041329,-48.70560836791992,291.3424072265625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,295.2629699707031,291.1604919433594,1.0,0.1702337265014648,0.9992454051971436,0.9992454051971436,1.0,1.0,-0.6877425312995911,0.2977229952812195,0.3900195062160492,0.1077460795640945,0.0,0.0,0.1829899102449417,25.36532211303711,25.0,-0.3802898526191711,-4809.66064453125,48.14673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529547572135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927572965622,0.1363970190286636,-4.270949830242898e-06,0.0,0.0001092540624085,0.0,0.0,5.373870849609375,0.0,0.0,0.0,0.2755278646945953,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159213900566,-1061.0030517578125,304.1509094238281,0.6337893009185791,0.0739727318286895,0.0674202367663383,293.1742248535156,297.1499938964844,293.1499938964844,0.0458954833447933,-1394.3819580078125,304.1527709960937,0.6830185055732727,0.0924624353647232,0.0885918661952018,293.1660461425781,297.1499938964844,293.1499938964844,0.055763129144907,-1157.4139404296875,304.15191650390625,0.7118024230003357,0.1041052192449569,0.0735408216714859,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155354499816,-1779.552978515625,304.1517944335937,0.7408143877983093,0.1183853447437286,0.1130719631910324,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,295.26239013671875,291.1600646972656,1.0,0.170052483677864,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858353018760681,0.2970057129859924,0.3888295888900757,0.1071225926280021,0.0,0.0,0.1816619634628296,25.371335983276367,25.0,-0.6288710832595825,-4793.2412109375,47.91833114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107148140668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135681077837944,0.1356853544712066,-4.269672899681609e-06,0.0,0.000108741740405,0.0,0.0,5.343350410461426,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159213900566,-1061.0030517578125,304.1509094238281,0.6337893009185791,0.0739727318286895,0.0674202367663383,293.1742248535156,297.1499938964844,293.1499938964844,0.0458954833447933,-1394.3819580078125,304.1527709960937,0.6830185055732727,0.0924624353647232,0.0885918661952018,293.1660461425781,297.1499938964844,293.1499938964844,0.055763129144907,-1157.4139404296875,304.15191650390625,0.7118024230003357,0.1041052192449569,0.0735408216714859,293.1664733886719,297.1499938964844,293.1499938964844,0.0674155354499816,-1779.552978515625,304.1517944335937,0.7408143877983093,0.1183853447437286,0.1130719631910324,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,295.26239013671875,291.1600646972656,1.0,0.170052483677864,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858353018760681,0.2970057129859924,0.3888295888900757,0.1071225926280021,0.0,0.0,0.1816619634628296,25.371335983276367,25.0,-0.6288710832595825,-4793.2412109375,47.91833114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107148140668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135681077837944,0.1356853544712066,-4.269672899681609e-06,0.0,0.000108741740405,0.0,0.0,5.343350410461426,0.0,0.0,0.0,0.2754097878932953,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297469813376665,-1057.9591064453125,304.15087890625,0.633082926273346,0.0737595409154892,0.0672229304909706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453549064695835,-1385.0877685546875,304.1527404785156,0.6812312602996826,0.0918381810188293,0.0879961624741554,293.1663513183594,297.1499938964844,293.1499938964844,0.0553746297955513,-1152.3175048828125,304.1519470214844,0.7105753421783447,0.1036411151289939,0.0732125490903854,293.1666564941406,297.1499938964844,293.1499938964844,0.0670552626252174,-1772.8441162109375,304.1517944335937,0.7397844791412354,0.1179310753941536,0.1126388609409332,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,295.2608642578125,291.1591796875,1.0,0.1698698103427887,0.9996396899223328,0.9996396899223328,1.0,1.0,-0.6839755773544312,0.2963945269584656,0.3875810801982879,0.1063120290637016,0.0,0.0,0.1804496645927429,25.37399673461914,25.0,-1.405891180038452,-4777.9501953125,47.69269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580712795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350221335887909,0.1350263953208923,-4.268470547685865e-06,0.0,0.0001082443850464,0.0,0.0,5.3150954246521,0.0,0.0,0.0,0.2753002941608429,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297469813376665,-1057.9591064453125,304.15087890625,0.633082926273346,0.0737595409154892,0.0672229304909706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453549064695835,-1385.0877685546875,304.1527404785156,0.6812312602996826,0.0918381810188293,0.0879961624741554,293.1663513183594,297.1499938964844,293.1499938964844,0.0553746297955513,-1152.3175048828125,304.1519470214844,0.7105753421783447,0.1036411151289939,0.0732125490903854,293.1666564941406,297.1499938964844,293.1499938964844,0.0670552626252174,-1772.8441162109375,304.1517944335937,0.7397844791412354,0.1179310753941536,0.1126388609409332,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,295.2608642578125,291.1591796875,1.0,0.1698698103427887,0.9996396899223328,0.9996396899223328,1.0,1.0,-0.6839755773544312,0.2963945269584656,0.3875810801982879,0.1063120290637016,0.0,0.0,0.1804496645927429,25.37399673461914,25.0,-1.405891180038452,-4777.9501953125,47.69269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580712795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350221335887909,0.1350263953208923,-4.268470547685865e-06,0.0,0.0001082443850464,0.0,0.0,5.3150954246521,0.0,0.0,0.0,0.2753002941608429,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934900641441,-1055.1458740234375,304.1508483886719,0.6324504017829895,0.0735514983534812,0.0670379921793937,293.1742553710937,297.1499938964844,293.1499938964844,0.0448312275111675,-1376.1019287109375,304.1527099609375,0.679531455039978,0.0912275090813636,0.0874172523617744,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987852573394,-1147.4000244140625,304.15191650390625,0.7094045877456665,0.1031820699572563,0.0728932917118072,293.1667785644531,297.1499938964844,293.1499938964844,0.066706009209156,-1766.357177734375,304.1517944335937,0.7388195395469666,0.1174837499856948,0.1122162193059921,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,295.2597961425781,291.1579895019531,1.0,0.1696874499320984,0.9998379945755004,0.9998379945755004,1.0,1.0,-0.6821725964546204,0.2956885397434234,0.3864840567111969,0.1057894751429557,0.0,0.0,0.1794553846120834,25.37384033203125,25.0,-1.2439781427383425,-4763.5908203125,47.47148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757080078125,0.1344799846410751,-4.267420990800019e-06,0.0,0.0001077743945643,0.0,0.0,5.291621685028076,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295934900641441,-1055.1458740234375,304.1508483886719,0.6324504017829895,0.0735514983534812,0.0670379921793937,293.1742553710937,297.1499938964844,293.1499938964844,0.0448312275111675,-1376.1019287109375,304.1527099609375,0.679531455039978,0.0912275090813636,0.0874172523617744,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987852573394,-1147.4000244140625,304.15191650390625,0.7094045877456665,0.1031820699572563,0.0728932917118072,293.1667785644531,297.1499938964844,293.1499938964844,0.066706009209156,-1766.357177734375,304.1517944335937,0.7388195395469666,0.1174837499856948,0.1122162193059921,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,295.2597961425781,291.1579895019531,1.0,0.1696874499320984,0.9998379945755004,0.9998379945755004,1.0,1.0,-0.6821725964546204,0.2956885397434234,0.3864840567111969,0.1057894751429557,0.0,0.0,0.1794553846120834,25.37384033203125,25.0,-1.2439781427383425,-4763.5908203125,47.47148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757080078125,0.1344799846410751,-4.267420990800019e-06,0.0,0.0001077743945643,0.0,0.0,5.291621685028076,0.0,0.0,0.0,0.2752084732055664,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295089334249496,-1053.6422119140625,304.1508483886719,0.632134199142456,0.0734427794814109,0.0669421479105949,293.1742248535156,297.1499938964844,293.1499938964844,0.0445678308606147,-1371.5777587890625,304.1526794433594,0.6786971688270569,0.090923398733139,0.087129533290863,293.16668701171875,297.1499938964844,293.1499938964844,0.0548044107854366,-1144.8531494140625,304.15191650390625,0.70881587266922,0.102947860956192,0.072731114923954,293.1668395996094,297.1499938964844,293.1499938964844,0.0665272772312164,-1763.03173828125,304.1517944335937,0.7383477687835693,0.1172590628266334,0.1120044216513633,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,295.25946044921875,291.15802001953125,1.0,0.1695962101221084,0.999937117099762,0.999937117099762,1.0,1.0,-0.6812649965286255,0.2952679395675659,0.3859970569610595,0.1056772470474243,0.0,0.0,0.1789408475160598,25.374021530151367,25.0,-0.2988686859607696,-4756.169921875,47.36071395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059761196374893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342177838087082,0.1342220455408096,-4.266960786480922e-06,0.0,0.0001075522886822,0.0,0.0,5.280590534210205,0.0,0.0,0.0,0.2751654982566833,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294139329344034,-1052.058837890625,304.15087890625,0.6318029761314392,0.0733309686183929,0.0668433681130409,293.1742248535156,297.1499938964844,293.1499938964844,0.0443025790154933,-1367.01806640625,304.1526794433594,0.6778559684753418,0.0906199663877487,0.0868424028158187,293.16680908203125,297.1499938964844,293.1499938964844,0.0546045377850532,-1142.2314453125,304.1519470214844,0.7082061767578125,0.1027102991938591,0.0725665539503097,293.1669006347656,297.1499938964844,293.1499938964844,0.0663450136780738,-1759.6363525390625,304.1517944335937,0.7378671765327454,0.1170335486531257,0.1117918565869331,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,295.2591857910156,291.158447265625,1.0,0.1695048362016677,0.9999496936798096,0.9999496936798096,0.9999106526374816,1.0,-0.6803511381149292,0.2948729395866394,0.3854781985282898,0.1054999455809593,0.0,0.0,0.1783583611249923,25.374425888061523,25.0,0.516460657119751,-4748.36865234375,47.24962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057657152414321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339333951473236,0.133937656879425,-4.266496489435667e-06,0.0,0.0001073387538781,0.0,0.0,5.2684855461120605,0.0,0.0,0.0,0.2751190662384033,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291265584528446,-1048.83251953125,304.15106201171875,0.6311050653457642,0.073098674416542,0.0666379481554031,293.1741638183594,297.1499938964844,293.1499938964844,0.04377431422472,-1357.9447021484375,304.1526794433594,0.6761630177497864,0.0900154337286949,0.0862703695893287,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968308389186,-1136.890869140625,304.1519775390625,0.7069420218467712,0.1022255271673202,0.072230651974678,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781619906425,-1752.8114013671875,304.1517944335937,0.7368858456611633,0.1165786832571029,0.1113636568188667,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,295.25885009765625,291.1590270996094,1.0,0.1693215519189834,0.9999748468399048,0.9999748468399048,0.9997318983078004,1.0,-0.6785053610801697,0.2941240668296814,0.3843812942504883,0.1050296053290367,0.0,0.0,0.1771076023578643,25.375791549682617,25.0,0.5529559850692749,-4731.7060546875,47.026485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670793771743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332946121692657,0.1332988739013672,-4.265454663254786e-06,0.0,0.0001069341960828,0.0,0.0,5.241313934326172,0.0,0.0,0.0,0.2750155627727508,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291265584528446,-1048.83251953125,304.15106201171875,0.6311050653457642,0.073098674416542,0.0666379481554031,293.1741638183594,297.1499938964844,293.1499938964844,0.04377431422472,-1357.9447021484375,304.1526794433594,0.6761630177497864,0.0900154337286949,0.0862703695893287,293.1671142578125,297.1499938964844,293.1499938964844,0.0541968308389186,-1136.890869140625,304.1519775390625,0.7069420218467712,0.1022255271673202,0.072230651974678,293.1670227050781,297.1499938964844,293.1499938964844,0.0659781619906425,-1752.8114013671875,304.1517944335937,0.7368858456611633,0.1165786832571029,0.1113636568188667,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,295.25885009765625,291.1590270996094,1.0,0.1693215519189834,0.9999748468399048,0.9999748468399048,0.9997318983078004,1.0,-0.6785053610801697,0.2941240668296814,0.3843812942504883,0.1050296053290367,0.0,0.0,0.1771076023578643,25.375791549682617,25.0,0.5529559850692749,-4731.7060546875,47.026485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670793771743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332946121692657,0.1332988739013672,-4.265454663254786e-06,0.0,0.0001069341960828,0.0,0.0,5.241313934326172,0.0,0.0,0.0,0.2750155627727508,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285904891788959,-1045.6409912109375,304.15155029296875,0.6303746700286865,0.0728569254279136,0.0664231926202774,293.1741027832031,297.1499938964844,293.1499938964844,0.0432525165379047,-1348.9974365234375,304.15264892578125,0.6744738221168518,0.0894160494208335,0.0857025682926178,293.1674194335937,297.1499938964844,293.1499938964844,0.0537825226783752,-1131.47802734375,304.1520080566406,0.7056401371955872,0.1017305478453636,0.0718869790434837,293.16717529296875,297.1499938964844,293.1499938964844,0.0656109079718589,-1745.996826171875,304.1518249511719,0.7358906269073486,0.116119846701622,0.1109312549233436,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,295.2587585449219,291.1590576171875,1.0,0.1691373437643051,1.0,1.0,0.9995531439781188,1.0,-0.6766392588615417,0.2933751046657562,0.3832641839981079,0.1045358106493949,0.0,0.0,0.1758891642093658,25.377609252929688,25.0,0.1849036365747451,-4715.0927734375,46.802188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049927920103073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605826616287,0.1326648443937301,-4.264353265170939e-06,0.0,0.0001065543401637,0.0,0.0,5.214287281036377,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285904891788959,-1045.6409912109375,304.15155029296875,0.6303746700286865,0.0728569254279136,0.0664231926202774,293.1741027832031,297.1499938964844,293.1499938964844,0.0432525165379047,-1348.9974365234375,304.15264892578125,0.6744738221168518,0.0894160494208335,0.0857025682926178,293.1674194335937,297.1499938964844,293.1499938964844,0.0537825226783752,-1131.47802734375,304.1520080566406,0.7056401371955872,0.1017305478453636,0.0718869790434837,293.16717529296875,297.1499938964844,293.1499938964844,0.0656109079718589,-1745.996826171875,304.1518249511719,0.7358906269073486,0.116119846701622,0.1109312549233436,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,295.2587585449219,291.1590576171875,1.0,0.1691373437643051,1.0,1.0,0.9995531439781188,1.0,-0.6766392588615417,0.2933751046657562,0.3832641839981079,0.1045358106493949,0.0,0.0,0.1758891642093658,25.377609252929688,25.0,0.1849036365747451,-4715.0927734375,46.802188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049927920103073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605826616287,0.1326648443937301,-4.264353265170939e-06,0.0,0.0001065543401637,0.0,0.0,5.214287281036377,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305047243833,-1041.986572265625,304.1513061523437,0.6296342015266418,0.0726123675704002,0.0662045329809188,293.17401123046875,297.1499938964844,293.1499938964844,0.042737178504467,-1340.1678466796875,304.1526184082031,0.6728047132492065,0.0888249278068542,0.0851418077945709,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619746565818,-1125.9932861328125,304.15203857421875,0.7043184041976929,0.1012294888496398,0.0715383514761924,293.16729736328125,297.1499938964844,293.1499938964844,0.0652420818805694,-1739.1640625,304.1518249511719,0.7348939180374146,0.1156599074602127,0.1104970872402191,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,295.2588195800781,291.1590576171875,1.0,0.1689523756504058,1.0,1.0,0.9993432760238647,1.0,-0.6747688055038452,0.2926191687583923,0.3821496069431305,0.1040544062852859,0.0,0.0,0.1746807843446731,25.379138946533203,25.0,0.0582493096590042,-4698.69140625,46.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046391874551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320391446352005,0.1320434063673019,-4.263271875970531e-06,0.0,0.0001061954753822,0.0,0.0,5.187819004058838,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305047243833,-1041.986572265625,304.1513061523437,0.6296342015266418,0.0726123675704002,0.0662045329809188,293.17401123046875,297.1499938964844,293.1499938964844,0.042737178504467,-1340.1678466796875,304.1526184082031,0.6728047132492065,0.0888249278068542,0.0851418077945709,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619746565818,-1125.9932861328125,304.15203857421875,0.7043184041976929,0.1012294888496398,0.0715383514761924,293.16729736328125,297.1499938964844,293.1499938964844,0.0652420818805694,-1739.1640625,304.1518249511719,0.7348939180374146,0.1156599074602127,0.1104970872402191,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,295.2588195800781,291.1590576171875,1.0,0.1689523756504058,1.0,1.0,0.9993432760238647,1.0,-0.6747688055038452,0.2926191687583923,0.3821496069431305,0.1040544062852859,0.0,0.0,0.1746807843446731,25.379138946533203,25.0,0.0582493096590042,-4698.69140625,46.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046391874551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320391446352005,0.1320434063673019,-4.263271875970531e-06,0.0,0.0001061954753822,0.0,0.0,5.187819004058838,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
