time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282738227397203,-1038.5081787109375,304.151123046875,0.628896951675415,0.0723674073815345,0.0659850314259529,293.1738586425781,297.1499938964844,293.1499938964844,0.042230300605297,-1331.487548828125,304.152587890625,0.6711693406105042,0.088245041668415,0.0845909044146537,293.16796875,297.1499938964844,293.1499938964844,0.0529373399913311,-1120.463623046875,304.1520690917969,0.702990710735321,0.100725769996643,0.0711871907114982,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730024695396,-1732.3360595703125,304.1518249511719,0.7339057922363281,0.1152015700936317,0.1100636944174766,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,295.25897216796875,291.1591186523437,1.0,0.1687670052051544,1.0,1.0,0.9991334080696106,1.0,-0.6729066967964172,0.2918514609336853,0.3810552358627319,0.1036108210682869,0.0,0.0,0.1734638065099716,25.379919052124023,25.0,0.1040658503770828,-4682.33642578125,46.35439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043027862906456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314183473587036,0.131422609090805,-4.262201855453895e-06,0.0,0.000105854072899,0.0,0.0,5.161413192749023,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282738227397203,-1038.5081787109375,304.151123046875,0.628896951675415,0.0723674073815345,0.0659850314259529,293.1738586425781,297.1499938964844,293.1499938964844,0.042230300605297,-1331.487548828125,304.152587890625,0.6711693406105042,0.088245041668415,0.0845909044146537,293.16796875,297.1499938964844,293.1499938964844,0.0529373399913311,-1120.463623046875,304.1520690917969,0.702990710735321,0.100725769996643,0.0711871907114982,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730024695396,-1732.3360595703125,304.1518249511719,0.7339057922363281,0.1152015700936317,0.1100636944174766,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,295.25897216796875,291.1591186523437,1.0,0.1687670052051544,1.0,1.0,0.9991334080696106,1.0,-0.6729066967964172,0.2918514609336853,0.3810552358627319,0.1036108210682869,0.0,0.0,0.1734638065099716,25.379919052124023,25.0,0.1040658503770828,-4682.33642578125,46.35439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043027862906456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314183473587036,0.131422609090805,-4.262201855453895e-06,0.0,0.000105854072899,0.0,0.0,5.161413192749023,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281983595341444,-1036.773193359375,304.15106201171875,0.6285319328308105,0.0722454190254211,0.0658755153417587,293.1737976074219,297.1499938964844,293.1499938964844,0.041980680078268,-1327.2137451171875,304.152587890625,0.6703675985336304,0.0879601091146469,0.0843199491500854,293.1680908203125,297.1499938964844,293.1499938964844,0.0527242682874202,-1117.6920166015625,304.1520690917969,0.7023282051086426,0.1004739254713058,0.071011409163475,293.1674194335937,297.1499938964844,293.1499938964844,0.0646889135241508,-1728.9337158203125,304.1518249511719,0.7334174513816833,0.1149738132953643,0.1098480895161628,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481509566307068,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,295.2590637207031,291.1591796875,1.0,0.1686743348836898,1.0,1.0,0.999028503894806,1.0,-0.6719822287559509,0.2914633154869079,0.3805189132690429,0.1034070253372192,0.0,0.0,0.1728463917970657,25.37993431091309,25.0,0.1692609637975692,-4674.14892578125,46.24333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041394844651222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311055123805999,0.1311097741127014,-4.261666617821902e-06,0.0,0.0001056883338605,0.0,0.0,5.148120403289795,0.0,0.0,0.0,0.2746568918228149,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281232986599206,-1035.044677734375,304.1510009765625,0.6281702518463135,0.0721241235733032,0.0657664611935615,293.1736755371094,297.1499938964844,293.1499938964844,0.0417339690029621,-1322.9901123046875,304.1525573730469,0.6695778369903564,0.0876789689064025,0.0840523764491081,293.168212890625,297.1499938964844,293.1499938964844,0.0525110624730587,-1114.920654296875,304.152099609375,0.7016679644584656,0.1002225801348686,0.0708358138799667,293.1674499511719,297.1499938964844,293.1499938964844,0.0645054206252098,-1725.544677734375,304.1518249511719,0.7329338192939758,0.1147474274039268,0.109633594751358,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481105446815491,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,295.2591857910156,291.1593017578125,1.0,0.1685817688703537,1.0,1.0,0.9989205002784728,1.0,-0.6710638403892517,0.2910733222961426,0.3799904882907867,0.1032150089740753,0.0,0.0,0.1722197830677032,25.379663467407227,25.0,0.242295891046524,-4665.939453125,46.13286972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039786115288734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307893544435501,0.1307936161756515,-4.261128651705803e-06,0.0,0.0001055250686476,0.0,0.0,5.134695529937744,0.0,0.0,0.0,0.2746053338050842,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750097543001,-1031.6226806640625,304.1509094238281,0.6274604797363281,0.0718846023082733,0.0655507445335388,293.1734313964844,297.1499938964844,293.1499938964844,0.0412505567073822,-1314.715087890625,304.1524963378906,0.6680380702018738,0.087129145860672,0.0835285857319831,293.1683959960937,297.1499938964844,293.1499938964844,0.0520856902003288,-1109.3975830078125,304.152099609375,0.7003584504127502,0.0997227132320404,0.0704862251877784,293.16748046875,297.1499938964844,293.1499938964844,0.0641414448618888,-1718.8291015625,304.1518249511719,0.7319832444190979,0.1142998859286308,0.1092090979218483,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,295.25946044921875,291.1595458984375,1.0,0.1683972626924514,1.0,1.0,0.9987046122550964,1.0,-0.6692504286766052,0.2902925014495849,0.3789579570293426,0.1028614342212677,0.0,0.0,0.1709357053041458,25.37817001342773,25.0,0.3491023182868957,-4649.4482421875,45.91423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036613881587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301442682743072,0.1301485300064087,-4.260035893821623e-06,0.0,0.000105203136627,0.0,0.0,5.107328414916992,0.0,0.0,0.0,0.27450031042099,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750097543001,-1031.6226806640625,304.1509094238281,0.6274604797363281,0.0718846023082733,0.0655507445335388,293.1734313964844,297.1499938964844,293.1499938964844,0.0412505567073822,-1314.715087890625,304.1524963378906,0.6680380702018738,0.087129145860672,0.0835285857319831,293.1683959960937,297.1499938964844,293.1499938964844,0.0520856902003288,-1109.3975830078125,304.152099609375,0.7003584504127502,0.0997227132320404,0.0704862251877784,293.16748046875,297.1499938964844,293.1499938964844,0.0641414448618888,-1718.8291015625,304.1518249511719,0.7319832444190979,0.1142998859286308,0.1092090979218483,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,295.25946044921875,291.1595458984375,1.0,0.1683972626924514,1.0,1.0,0.9987046122550964,1.0,-0.6692504286766052,0.2902925014495849,0.3789579570293426,0.1028614342212677,0.0,0.0,0.1709357053041458,25.37817001342773,25.0,0.3491023182868957,-4649.4482421875,45.91423416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036613881587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301442682743072,0.1301485300064087,-4.260035893821623e-06,0.0,0.000105203136627,0.0,0.0,5.107328414916992,0.0,0.0,0.0,0.27450031042099,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302449733018,-1028.272705078125,304.1508483886719,0.6267721056938171,0.0716505870223045,0.0653394907712936,293.1731262207031,297.1499938964844,293.1499938964844,0.0407824553549289,-1306.7032470703125,304.1524658203125,0.6665560007095337,0.0865977108478546,0.0830216109752655,293.1685485839844,297.1499938964844,293.1499938964844,0.051663801074028,-1103.928466796875,304.152099609375,0.6990682482719421,0.0992285832762718,0.0701401382684707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833327054977,-1712.2320556640625,304.1518249511719,0.7310580611228943,0.1138610616326332,0.1087922528386116,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,295.259765625,291.1598205566406,1.0,0.1682141572237014,1.0,1.0,0.9984886646270752,1.0,-0.6674755811691284,0.2895182371139526,0.3779573440551758,0.1025390699505806,0.0,0.0,0.1696141511201858,25.375322341918945,25.0,0.3512640595436096,-4632.9248046875,45.69939804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033461987972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129482552409172,0.1294868141412735,-4.2589172153384425e-06,0.0,0.0001048832564265,0.0,0.0,5.079283714294434,0.0,0.0,0.0,0.2743927538394928,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302449733018,-1028.272705078125,304.1508483886719,0.6267721056938171,0.0716505870223045,0.0653394907712936,293.1731262207031,297.1499938964844,293.1499938964844,0.0407824553549289,-1306.7032470703125,304.1524658203125,0.6665560007095337,0.0865977108478546,0.0830216109752655,293.1685485839844,297.1499938964844,293.1499938964844,0.051663801074028,-1103.928466796875,304.152099609375,0.6990682482719421,0.0992285832762718,0.0701401382684707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833327054977,-1712.2320556640625,304.1518249511719,0.7310580611228943,0.1138610616326332,0.1087922528386116,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,295.259765625,291.1598205566406,1.0,0.1682141572237014,1.0,1.0,0.9984886646270752,1.0,-0.6674755811691284,0.2895182371139526,0.3779573440551758,0.1025390699505806,0.0,0.0,0.1696141511201858,25.375322341918945,25.0,0.3512640595436096,-4632.9248046875,45.69939804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033461987972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129482552409172,0.1294868141412735,-4.2589172153384425e-06,0.0,0.0001048832564265,0.0,0.0,5.079283714294434,0.0,0.0,0.0,0.2743927538394928,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470836311578,-1001.2652587890624,304.1527709960937,0.6198972463607788,0.0693329349160194,0.0636421367526054,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232059776783,-1272.9061279296875,304.15496826171875,0.6586434841156006,0.0838576033711433,0.0808868408203125,293.17919921875,297.1499938964844,293.1499938964844,0.0498037114739418,-1079.7193603515625,304.154541015625,0.6915056705474854,0.0965828672051429,0.0686130821704864,293.1781311035156,297.1499938964844,293.1499938964844,0.062039591372013,-1679.956298828125,304.1541748046875,0.7248945236206055,0.1112376600503921,0.1067598089575767,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,295.2716369628906,291.1659545898437,1.0,0.1678998917341232,1.0,1.0,0.9982680082321168,1.0,-0.6586877703666687,0.2857708930969238,0.3729168772697449,0.1007014885544776,0.0,0.0,0.167701855301857,25.662504196166992,25.0,12.381028175354004,-4597.21044921875,44.98394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030114144086837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981850862503,0.1287024468183517,-4.257764885551296e-06,0.0,0.0001045434910338,0.0,0.0,5.046276569366455,0.0,0.0,0.0,0.2742664515972137,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470836311578,-1001.2652587890624,304.1527709960937,0.6198972463607788,0.0693329349160194,0.0636421367526054,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232059776783,-1272.9061279296875,304.15496826171875,0.6586434841156006,0.0838576033711433,0.0808868408203125,293.17919921875,297.1499938964844,293.1499938964844,0.0498037114739418,-1079.7193603515625,304.154541015625,0.6915056705474854,0.0965828672051429,0.0686130821704864,293.1781311035156,297.1499938964844,293.1499938964844,0.062039591372013,-1679.956298828125,304.1541748046875,0.7248945236206055,0.1112376600503921,0.1067598089575767,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,295.2716369628906,291.1659545898437,1.0,0.1678998917341232,1.0,1.0,0.9982680082321168,1.0,-0.6586877703666687,0.2857708930969238,0.3729168772697449,0.1007014885544776,0.0,0.0,0.167701855301857,25.662504196166992,25.0,12.381028175354004,-4597.21044921875,44.98394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030114144086837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981850862503,0.1287024468183517,-4.257764885551296e-06,0.0,0.0001045434910338,0.0,0.0,5.046276569366455,0.0,0.0,0.0,0.2742664515972137,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194904118776,-980.01171875,304.1536865234375,0.6146662831306458,0.0680720210075378,0.0623444654047489,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482541620731,-1242.1334228515625,304.1562194824219,0.652326226234436,0.0820764377713203,0.0790253728628158,293.1837463378906,297.1499938964844,293.1499938964844,0.0481383018195629,-1058.1319580078125,304.15576171875,0.6855563521385193,0.0949111878871917,0.0673214197158813,293.1827697753906,297.1499938964844,293.1499938964844,0.0604418888688087,-1650.5430908203125,304.1553955078125,0.7199925184249878,0.1095759645104408,0.1050153449177742,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,295.2822570800781,291.18243408203125,1.0,0.1674907505512237,1.0,1.0,0.9980473518371582,1.0,-0.6513029932975769,0.2826296687126159,0.3686733245849609,0.099152497947216,0.0,0.0,0.1626511514186859,25.82412910461425,25.0,18.815052032470703,-4545.58984375,44.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025634035468101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266018003225326,0.1266060620546341,-4.255385192664107e-06,0.0,0.0001040888164425,0.0,0.0,4.9590277671813965,0.0,0.0,0.0,0.2739469110965729,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194904118776,-980.01171875,304.1536865234375,0.6146662831306458,0.0680720210075378,0.0623444654047489,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482541620731,-1242.1334228515625,304.1562194824219,0.652326226234436,0.0820764377713203,0.0790253728628158,293.1837463378906,297.1499938964844,293.1499938964844,0.0481383018195629,-1058.1319580078125,304.15576171875,0.6855563521385193,0.0949111878871917,0.0673214197158813,293.1827697753906,297.1499938964844,293.1499938964844,0.0604418888688087,-1650.5430908203125,304.1553955078125,0.7199925184249878,0.1095759645104408,0.1050153449177742,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,295.2822570800781,291.18243408203125,1.0,0.1674907505512237,1.0,1.0,0.9980473518371582,1.0,-0.6513029932975769,0.2826296687126159,0.3686733245849609,0.099152497947216,0.0,0.0,0.1626511514186859,25.82412910461425,25.0,18.815052032470703,-4545.58984375,44.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025634035468101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266018003225326,0.1266060620546341,-4.255385192664107e-06,0.0,0.0001040888164425,0.0,0.0,4.9590277671813965,0.0,0.0,0.0,0.2739469110965729,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249949526041746,-972.1255493164062,304.1537780761719,0.6128551363945007,0.0675961747765541,0.0618834607303142,293.1893005371094,297.1499938964844,293.1499938964844,0.0363772474229335,-1230.497802734375,304.15631103515625,0.6500970125198364,0.0813778340816497,0.0783156529068946,293.1849975585937,297.1499938964844,293.1499938964844,0.0474987812340259,-1049.90234375,304.1558837890625,0.683441162109375,0.0942410230636596,0.0668237134814262,293.1839599609375,297.1499938964844,293.1499938964844,0.0598400831222534,-1639.5616455078125,304.155517578125,0.7182719111442566,0.1089283004403114,0.1043570786714553,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290321886539459,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,295.2865600585937,291.1868896484375,1.0,0.1672780662775039,1.0,1.0,0.997937023639679,1.0,-0.6485228538513184,0.2814473509788513,0.3670755326747894,0.0985729768872261,0.0,0.0,0.1596998870372772,25.854698181152344,25.0,14.347118377685549,-4516.90966796875,44.01294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022697389125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251834481954574,0.1251877099275589,-4.253346560290083e-06,0.0,0.0001037907859426,0.0,0.0,4.899631500244141,0.0,0.0,0.0,0.2737264037132263,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246523264795541,-965.6173095703124,304.1537170410156,0.6112934947013855,0.0671706795692443,0.0614799223840236,293.18994140625,297.1499938964844,293.1499938964844,0.035798542201519,-1220.4779052734375,304.1562194824219,0.6482087969779968,0.0807544887065887,0.0776917487382888,293.1858215332031,297.1499938964844,293.1499938964844,0.046936497092247,-1042.7081298828125,304.15582275390625,0.6816195249557495,0.0936303734779357,0.0663773566484451,293.1847229003906,297.1499938964844,293.1499938964844,0.059323064982891,-1630.192138671875,304.15545654296875,0.7168114185333252,0.1083500161767005,0.1037788540124893,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445017218589783,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,295.2902526855469,291.1885681152344,1.0,0.1670643240213394,1.0,1.0,0.9977856874465942,1.0,-0.6460679173469543,0.2804065346717834,0.3656613528728485,0.0980580672621727,0.0,0.0,0.1568769514560699,25.86833381652832,25.0,8.510863304138184,-4489.88330078125,43.744850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019224226474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237846314907074,0.1237888857722282,-4.251075097272405e-06,0.0,0.000103438302176,0.0,0.0,4.840865612030029,0.0,0.0,0.0,0.2735040187835693,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762513130903,-954.6283569335938,304.1534423828125,0.6086289882659912,0.0664182379841804,0.0607761852443218,293.1903686523437,297.1499938964844,293.1499938964844,0.0348188653588295,-1203.534912109375,304.15576171875,0.645063042640686,0.0796569362282753,0.0766090527176857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459567084908485,-1030.2562255859375,304.155517578125,0.6785048246383667,0.0925266072154045,0.0655804425477981,293.1853942871094,297.1499938964844,293.1499938964844,0.0584490112960338,-1614.484130859375,304.15509033203125,0.7143559455871582,0.1073280349373817,0.1027726083993911,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,295.296142578125,291.18682861328125,1.0,0.1666404604911804,1.0,1.0,0.9974830746650696,1.0,-0.6417678594589233,0.2785967588424682,0.3631711006164551,0.0971311330795288,0.0,0.0,0.1518582999706268,25.8667049407959,25.0,-1.3900376558303833,-4443.18798828125,43.25032424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010796353220939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212846636772155,0.1212889105081558,-4.246654043527087e-06,0.0,0.0001025829842546,0.0,0.0,4.735714912414551,0.0,0.0,0.0,0.2730991244316101,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762513130903,-954.6283569335938,304.1534423828125,0.6086289882659912,0.0664182379841804,0.0607761852443218,293.1903686523437,297.1499938964844,293.1499938964844,0.0348188653588295,-1203.534912109375,304.15576171875,0.645063042640686,0.0796569362282753,0.0766090527176857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459567084908485,-1030.2562255859375,304.155517578125,0.6785048246383667,0.0925266072154045,0.0655804425477981,293.1853942871094,297.1499938964844,293.1499938964844,0.0584490112960338,-1614.484130859375,304.15509033203125,0.7143559455871582,0.1073280349373817,0.1027726083993911,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,295.296142578125,291.18682861328125,1.0,0.1666404604911804,1.0,1.0,0.9974830746650696,1.0,-0.6417678594589233,0.2785967588424682,0.3631711006164551,0.0971311330795288,0.0,0.0,0.1518582999706268,25.8667049407959,25.0,-1.3900376558303833,-4443.18798828125,43.25032424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010796353220939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212846636772155,0.1212889105081558,-4.246654043527087e-06,0.0,0.0001025829842546,0.0,0.0,4.735714912414551,0.0,0.0,0.0,0.2730991244316101,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950779169797,-945.3865966796876,304.153076171875,0.6063801050186157,0.0657618716359138,0.0601665340363979,293.1900634765625,297.1499938964844,293.1499938964844,0.0339892841875553,-1189.1773681640625,304.1552124023437,0.6424380540847778,0.0786938294768333,0.0756695419549942,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001934707164,-1019.4381103515624,304.15509033203125,0.6758316159248352,0.0915340110659599,0.0648692399263382,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057264745235,-1601.234619140625,304.1546325683594,0.712269127368927,0.1064254865050315,0.1018940433859825,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,295.3003845214844,291.1816711425781,1.0,0.166228249669075,1.0,1.0,0.9971805214881896,1.0,-0.6380031108856201,0.2770357131958008,0.3609673976898193,0.0962711796164512,0.0,0.0,0.1477763503789901,25.844053268432617,25.0,-6.934184074401856,-4405.8935546875,42.79766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000815406441688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192552968859672,0.1192595437169075,-4.242893737682607e-06,0.0,0.0001015700399875,0.0,0.0,4.650440216064453,0.0,0.0,0.0,0.2727673053741455,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950779169797,-945.3865966796876,304.153076171875,0.6063801050186157,0.0657618716359138,0.0601665340363979,293.1900634765625,297.1499938964844,293.1499938964844,0.0339892841875553,-1189.1773681640625,304.1552124023437,0.6424380540847778,0.0786938294768333,0.0756695419549942,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001934707164,-1019.4381103515624,304.15509033203125,0.6758316159248352,0.0915340110659599,0.0648692399263382,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057264745235,-1601.234619140625,304.1546325683594,0.712269127368927,0.1064254865050315,0.1018940433859825,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,295.3003845214844,291.1816711425781,1.0,0.166228249669075,1.0,1.0,0.9971805214881896,1.0,-0.6380031108856201,0.2770357131958008,0.3609673976898193,0.0962711796164512,0.0,0.0,0.1477763503789901,25.844053268432617,25.0,-6.934184074401856,-4405.8935546875,42.79766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000815406441688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192552968859672,0.1192595437169075,-4.242893737682607e-06,0.0,0.0001015700399875,0.0,0.0,4.650440216064453,0.0,0.0,0.0,0.2727673053741455,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231787636876106,-937.3215942382812,304.1527404785156,0.6044154763221741,0.0651791840791702,0.0596267916262149,293.1893310546875,297.1499938964844,293.1499938964844,0.033254399895668,-1176.417724609375,304.1547241210937,0.6401374340057373,0.0778239145874977,0.0748254433274269,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239770829677,-1009.6676635742188,304.1546936035156,0.6734453439712524,0.090623952448368,0.0642193704843521,293.18505859375,297.1499938964844,293.1499938964844,0.0570409409701824,-1589.4420166015625,304.1542053222656,0.7103983163833618,0.1056049689650535,0.1010994985699653,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,295.30340576171875,291.1755676269531,1.0,0.1658323854207992,1.0,1.0,0.9969001412391664,1.0,-0.6346083283424377,0.275654524564743,0.3589538037776947,0.0954385250806808,0.0,0.0,0.1446092277765274,25.811113357543945,25.0,-8.777791976928711,-4376.48388671875,42.378868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989948883652687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176851466298103,0.1176893860101699,-4.239912868797546e-06,0.0,0.0001004672230919,0.0,0.0,4.584552764892578,0.0,0.0,0.0,0.2725095748901367,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231787636876106,-937.3215942382812,304.1527404785156,0.6044154763221741,0.0651791840791702,0.0596267916262149,293.1893310546875,297.1499938964844,293.1499938964844,0.033254399895668,-1176.417724609375,304.1547241210937,0.6401374340057373,0.0778239145874977,0.0748254433274269,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239770829677,-1009.6676635742188,304.1546936035156,0.6734453439712524,0.090623952448368,0.0642193704843521,293.18505859375,297.1499938964844,293.1499938964844,0.0570409409701824,-1589.4420166015625,304.1542053222656,0.7103983163833618,0.1056049689650535,0.1010994985699653,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,295.30340576171875,291.1755676269531,1.0,0.1658323854207992,1.0,1.0,0.9969001412391664,1.0,-0.6346083283424377,0.275654524564743,0.3589538037776947,0.0954385250806808,0.0,0.0,0.1446092277765274,25.811113357543945,25.0,-8.777791976928711,-4376.48388671875,42.378868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989948883652687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176851466298103,0.1176893860101699,-4.239912868797546e-06,0.0,0.0001004672230919,0.0,0.0,4.584552764892578,0.0,0.0,0.0,0.2725095748901367,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.022810885682702,-930.12158203125,304.1524658203125,0.6026692986488342,0.0646567866206169,0.0591439418494701,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.7730712890625,304.1542663574219,0.6380696296691895,0.0770271569490432,0.0740545690059661,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057597398757,-1000.6394653320312,304.1543273925781,0.6712716817855835,0.0897809863090515,0.0636187568306922,293.18438720703125,297.1499938964844,293.1499938964844,0.0564290061593055,-1578.6143798828125,304.15380859375,0.7086740136146545,0.1048486903309822,0.1003692299127578,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,295.3055725097656,291.169921875,1.0,0.1654552668333053,1.0,1.0,0.9966198205947876,1.0,-0.631504476070404,0.2744174599647522,0.3570869863033294,0.0946221128106117,0.0,0.0,0.1422124505043029,25.77311134338379,25.0,-8.25050163269043,-4353.0185546875,41.99000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874787688255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165056824684143,0.1165099218487739,-4.2376491364848334e-06,0.0,9.934334957506508e-05,0.0,0.0,4.535130500793457,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.022810885682702,-930.12158203125,304.1524658203125,0.6026692986488342,0.0646567866206169,0.0591439418494701,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.7730712890625,304.1542663574219,0.6380696296691895,0.0770271569490432,0.0740545690059661,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057597398757,-1000.6394653320312,304.1543273925781,0.6712716817855835,0.0897809863090515,0.0636187568306922,293.18438720703125,297.1499938964844,293.1499938964844,0.0564290061593055,-1578.6143798828125,304.15380859375,0.7086740136146545,0.1048486903309822,0.1003692299127578,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,295.3055725097656,291.169921875,1.0,0.1654552668333053,1.0,1.0,0.9966198205947876,1.0,-0.631504476070404,0.2744174599647522,0.3570869863033294,0.0946221128106117,0.0,0.0,0.1422124505043029,25.77311134338379,25.0,-8.25050163269043,-4353.0185546875,41.99000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874787688255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165056824684143,0.1165099218487739,-4.2376491364848334e-06,0.0,9.934334957506508e-05,0.0,0.0,4.535130500793457,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226416029036045,-926.7802734375,304.1523132324219,0.6018635630607605,0.0644149109721183,0.0589207522571086,293.1877746582031,297.1499938964844,293.1499938964844,0.0322740748524665,-1159.2816162109375,304.154052734375,0.6371057033538818,0.0766522511839866,0.0736923888325691,293.1861572265625,297.1499938964844,293.1499938964844,0.0432640090584754,-996.3441772460938,304.1541748046875,0.670249342918396,0.0893811360001564,0.0633342787623405,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382882297039,-1573.475341796875,304.1536560058594,0.7078552842140198,0.1044911667704582,0.1000244915485382,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,295.306396484375,291.16748046875,1.0,0.1652741283178329,1.0,1.0,0.996479630470276,1.0,-0.630045473575592,0.2738443613052368,0.3562011122703552,0.0942205041646957,0.0,0.0,0.1412455439567566,25.753236770629883,25.0,-7.531565189361572,-4342.8798828125,41.8059196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973462015390396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160336881875991,0.1160379275679588,-4.236744189256569e-06,0.0,9.879402205115184e-05,0.0,0.0,4.515376567840576,0.0,0.0,0.0,0.27223801612854,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224804282188415,-923.5809936523438,304.1521911621094,0.6010949015617371,0.0641840174794197,0.0587079003453254,293.18719482421875,297.1499938964844,293.1499938964844,0.0319724753499031,-1153.974609375,304.15386962890625,0.6361802816390991,0.076290912926197,0.0733435600996017,293.185791015625,297.1499938964844,293.1499938964844,0.0429318845272064,-992.169189453125,304.1540222167969,0.6692624092102051,0.0889937058091163,0.0630588605999946,293.1835632324219,297.1499938964844,293.1499938964844,0.055855955928564,-1568.4864501953125,304.15350341796875,0.7070652842521667,0.1041455641388893,0.0996914878487587,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,295.3070678710937,291.16534423828125,1.0,0.1650978773832321,1.0,1.0,0.9963414072990416,1.0,-0.6286396980285645,0.2732965350151062,0.3553431928157806,0.0938243120908737,0.0,0.0,0.1403991878032684,25.733173370361328,25.0,-6.705545902252197,-4333.4814453125,41.62810134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968223959207534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156228631734848,0.1156271025538444,-4.2359588405815884e-06,0.0,9.826242603594436e-05,0.0,0.0,4.498196601867676,0.0,0.0,0.0,0.2721705734729767,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022179502993822,-917.5579223632812,304.1519470214844,0.5996540784835815,0.0637514218688011,0.0583097226917743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006321132183,-1143.860107421875,304.1535339355469,0.6344307065010071,0.0756051465868949,0.0726822167634964,293.1849975585937,297.1499938964844,293.1499938964844,0.042293444275856,-984.140625,304.1537475585937,0.6673809885978699,0.0882522463798523,0.0625323951244354,293.1826171875,297.1499938964844,293.1499938964844,0.0553140230476856,-1558.915771484375,304.1532287597656,0.7055624723434448,0.103486955165863,0.0990574434399604,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,295.30816650390625,291.16180419921875,1.0,0.1647599041461944,1.0,1.0,0.9960649013519288,1.0,-0.6259722113609314,0.2722657322883606,0.3537064790725708,0.0930547788739204,0.0,0.0,0.1390008330345153,25.693227767944336,25.0,-5.072525501251221,-4316.2890625,41.29011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958490818738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492114782333,0.1149534434080123,-4.234680545778247e-06,0.0,9.727463475428522e-05,0.0,0.0,4.470056533813477,0.0,0.0,0.0,0.272060215473175,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022179502993822,-917.5579223632812,304.1519470214844,0.5996540784835815,0.0637514218688011,0.0583097226917743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006321132183,-1143.860107421875,304.1535339355469,0.6344307065010071,0.0756051465868949,0.0726822167634964,293.1849975585937,297.1499938964844,293.1499938964844,0.042293444275856,-984.140625,304.1537475585937,0.6673809885978699,0.0882522463798523,0.0625323951244354,293.1826171875,297.1499938964844,293.1499938964844,0.0553140230476856,-1558.915771484375,304.1532287597656,0.7055624723434448,0.103486955165863,0.0990574434399604,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,295.30816650390625,291.16180419921875,1.0,0.1647599041461944,1.0,1.0,0.9960649013519288,1.0,-0.6259722113609314,0.2722657322883606,0.3537064790725708,0.0930547788739204,0.0,0.0,0.1390008330345153,25.693227767944336,25.0,-5.072525501251221,-4316.2890625,41.29011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958490818738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492114782333,0.1149534434080123,-4.234680545778247e-06,0.0,9.727463475428522e-05,0.0,0.0,4.470056533813477,0.0,0.0,0.0,0.272060215473175,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021903671324253,-911.978515625,304.1517639160156,0.5983244180679321,0.0633531510829925,0.0579437687993049,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669451624155,-1134.355224609375,304.1532592773437,0.6327990889549255,0.0749640315771102,0.072064608335495,293.18408203125,297.1499938964844,293.1499938964844,0.0416861362755298,-976.4990234375,304.15350341796875,0.6656061410903931,0.0875505730509758,0.0620348490774631,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002123832702,-1549.8487548828125,304.15301513671875,0.7041500210762024,0.1028680428862571,0.0984621793031692,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,295.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957883954048156,1.0,-0.623477041721344,0.2713057696819305,0.3521712720394134,0.0923277959227562,0.0,0.0,0.1379152238368988,25.654407501220703,25.0,-3.740983724594116,-4300.5859375,40.97411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036272406578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304201006889,0.1144346520304679,-4.233706022205297e-06,0.0,9.64166029007174e-05,0.0,0.0,4.448413848876953,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021903671324253,-911.978515625,304.1517639160156,0.5983244180679321,0.0633531510829925,0.0579437687993049,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669451624155,-1134.355224609375,304.1532592773437,0.6327990889549255,0.0749640315771102,0.072064608335495,293.18408203125,297.1499938964844,293.1499938964844,0.0416861362755298,-976.4990234375,304.15350341796875,0.6656061410903931,0.0875505730509758,0.0620348490774631,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002123832702,-1549.8487548828125,304.15301513671875,0.7041500210762024,0.1028680428862571,0.0984621793031692,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,295.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957883954048156,1.0,-0.623477041721344,0.2713057696819305,0.3521712720394134,0.0923277959227562,0.0,0.0,0.1379152238368988,25.654407501220703,25.0,-3.740983724594116,-4300.5859375,40.97411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036272406578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304201006889,0.1144346520304679,-4.233706022205297e-06,0.0,9.64166029007174e-05,0.0,0.0,4.448413848876953,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490440070629,-906.7776489257812,304.151611328125,0.5970857739448547,0.0629836916923523,0.0576047636568546,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669050335884,-1125.389404296875,304.1529846191406,0.6312658786773682,0.0743616744875907,0.0714848488569259,293.18310546875,297.1499938964844,293.1499938964844,0.0411060489714145,-969.1954956054688,304.1533203125,0.6639195680618286,0.0868828818202018,0.0615619048476219,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118603527545,-1541.2392578125,304.15283203125,0.7028142809867859,0.1022840589284896,0.0979008823633194,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,295.3095092773437,291.1571350097656,1.0,0.1641402840614318,1.0,1.0,0.9955112934112548,1.0,-0.6211299300193787,0.270399272441864,0.350730687379837,0.0916541293263435,0.0,0.0,0.1370641589164734,25.617326736450195,25.0,-2.7660367488861084,-4285.9169921875,40.677772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034589290618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258535742759,0.114030085504055,-4.232951141602825e-06,0.0,9.570602560415864e-05,0.0,0.0,4.431552410125732,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490440070629,-906.7776489257812,304.151611328125,0.5970857739448547,0.0629836916923523,0.0576047636568546,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669050335884,-1125.389404296875,304.1529846191406,0.6312658786773682,0.0743616744875907,0.0714848488569259,293.18310546875,297.1499938964844,293.1499938964844,0.0411060489714145,-969.1954956054688,304.1533203125,0.6639195680618286,0.0868828818202018,0.0615619048476219,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118603527545,-1541.2392578125,304.15283203125,0.7028142809867859,0.1022840589284896,0.0979008823633194,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,295.3095092773437,291.1571350097656,1.0,0.1641402840614318,1.0,1.0,0.9955112934112548,1.0,-0.6211299300193787,0.270399272441864,0.350730687379837,0.0916541293263435,0.0,0.0,0.1370641589164734,25.617326736450195,25.0,-2.7660367488861084,-4285.9169921875,40.677772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034589290618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258535742759,0.114030085504055,-4.232951141602825e-06,0.0,9.570602560415864e-05,0.0,0.0,4.431552410125732,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
