time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197776462882757,-867.1109619140625,304.1495361328125,0.5893142819404602,0.0602828487753868,0.0550346374511718,293.1487731933594,297.1499938964844,293.1499938964844,0.0233433898538351,-991.0430908203124,304.1495666503906,0.6076030731201172,0.0655093044042587,0.0629002377390861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285502038896083,-812.9493408203125,304.1502990722656,0.6289114356040955,0.0728028044104576,0.051585778594017,293.14556884765625,297.1499938964844,293.1499938964844,0.0490468516945838,-1449.31787109375,304.1492004394531,0.6901980042457581,0.0962607860565185,0.0919889733195304,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,295.3179016113281,291.1450500488281,1.0,0.1596497446298599,1.0,1.0,0.9818968772888184,1.0,-0.5885675549507141,0.2547770142555237,0.3337905406951904,0.0898131653666496,0.0,0.0,0.1322555541992187,24.93773078918457,25.0,-0.3585250377655029,-4163.02490234375,36.54935836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927810445427894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117391064763069,0.1117433309555053,-4.228664238326019e-06,0.0,9.416096145287156e-05,0.0,0.0,4.336404800415039,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197776462882757,-867.1109619140625,304.1495361328125,0.5893142819404602,0.0602828487753868,0.0550346374511718,293.1487731933594,297.1499938964844,293.1499938964844,0.0233433898538351,-991.0430908203124,304.1495666503906,0.6076030731201172,0.0655093044042587,0.0629002377390861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285502038896083,-812.9493408203125,304.1502990722656,0.6289114356040955,0.0728028044104576,0.051585778594017,293.14556884765625,297.1499938964844,293.1499938964844,0.0490468516945838,-1449.31787109375,304.1492004394531,0.6901980042457581,0.0962607860565185,0.0919889733195304,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,295.3179016113281,291.1450500488281,1.0,0.1596497446298599,1.0,1.0,0.9818968772888184,1.0,-0.5885675549507141,0.2547770142555237,0.3337905406951904,0.0898131653666496,0.0,0.0,0.1322555541992187,24.93773078918457,25.0,-0.3585250377655029,-4163.02490234375,36.54935836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927810445427894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117391064763069,0.1117433309555053,-4.228664238326019e-06,0.0,9.416096145287156e-05,0.0,0.0,4.336404800415039,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198356434702873,-868.3905029296875,304.1495056152344,0.5897096395492554,0.0603745356202125,0.0551153607666492,293.1483764648437,297.1499938964844,293.1499938964844,0.0234105139970779,-992.4335327148438,304.1495361328125,0.607965350151062,0.0656058713793754,0.062988057732582,293.1540222167969,297.1499938964844,293.1499938964844,0.0285995621234178,-813.007080078125,304.1501770019531,0.6289913058280945,0.0728162974119186,0.0515928454697132,293.145263671875,297.1499938964844,293.1499938964844,0.0491454973816871,-1451.03662109375,304.149169921875,0.6905539035797119,0.096377857029438,0.0920973643660545,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429228782654,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,295.3179626464844,291.1449279785156,1.0,0.1596676260232925,1.0,1.0,0.981748342514038,1.0,-0.5889058113098145,0.254872590303421,0.3340332210063934,0.0899986177682876,0.0,0.0,0.1326038986444473,24.93083000183105,25.0,-0.3389183580875397,-4166.2587890625,36.576751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928454473614692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118889674544334,0.1118931993842125,-4.228899342706427e-06,0.0,9.422632865607738e-05,0.0,0.0,4.342584609985352,0.0,0.0,0.0,0.2715608179569244,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198955200612545,-869.7083740234375,304.14947509765625,0.5901157855987549,0.0604689493775367,0.0551985576748847,293.14794921875,297.1499938964844,293.1499938964844,0.0234824679791927,-993.9208984375,304.14947509765625,0.6083495020866394,0.0657089725136756,0.0630820766091346,293.1536560058594,297.1499938964844,293.1499938964844,0.0285995062440633,-813.1090087890625,304.150146484375,0.6290874481201172,0.0728354081511497,0.0516038835048675,293.1449584960937,297.1499938964844,293.1499938964844,0.0492474995553493,-1452.814208984375,304.1491394042969,0.6909211874008179,0.0964989215135574,0.0922095477581024,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,295.3179931640625,291.1448059082031,1.0,0.159687265753746,1.0,1.0,0.9816012978553772,1.0,-0.5892637372016907,0.254975825548172,0.334287941455841,0.090189591050148,0.0,0.0,0.1329592019319534,24.92387008666992,25.0,-0.3182219564914703,-4169.56591796875,36.60609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0929127112030983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120421960949897,0.1120464280247688,-4.229140358802397e-06,0.0,9.429458441445604e-05,0.0,0.0,4.348905086517334,0.0,0.0,0.0,0.2715848684310913,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206153094768,-872.4517822265625,304.1494445800781,0.5909578204154968,0.0606654994189739,0.0553718879818916,293.1470947265625,297.1499938964844,293.1499938964844,0.0236402135342359,-997.1707153320312,304.1493835449219,0.6091786026954651,0.0659337565302848,0.0632877051830291,293.1529541015625,297.1499938964844,293.1499938964844,0.0286526437848806,-813.620361328125,304.1499938964844,0.6293262243270874,0.0728899464011192,0.0516373105347156,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609139859676,-1456.534912109375,304.1490783691406,0.6916877031326294,0.0967523083090782,0.0924445912241935,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,295.3180847167969,291.1446228027344,1.0,0.1597315669059753,1.0,1.0,0.9813071489334106,1.0,-0.5900353193283081,0.2552039623260498,0.3348313868045807,0.090587593615055,0.0,0.0,0.1336877197027206,24.909809112548828,25.0,-0.2714595794677734,-4176.37744140625,36.67035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554345250129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123574674129486,0.1123616993427276,-4.229637852404267e-06,0.0,9.44394341786392e-05,0.0,0.0,4.361915111541748,0.0,0.0,0.0,0.2716343402862549,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206153094768,-872.4517822265625,304.1494445800781,0.5909578204154968,0.0606654994189739,0.0553718879818916,293.1470947265625,297.1499938964844,293.1499938964844,0.0236402135342359,-997.1707153320312,304.1493835449219,0.6091786026954651,0.0659337565302848,0.0632877051830291,293.1529541015625,297.1499938964844,293.1499938964844,0.0286526437848806,-813.620361328125,304.1499938964844,0.6293262243270874,0.0728899464011192,0.0516373105347156,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609139859676,-1456.534912109375,304.1490783691406,0.6916877031326294,0.0967523083090782,0.0924445912241935,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,295.3180847167969,291.1446228027344,1.0,0.1597315669059753,1.0,1.0,0.9813071489334106,1.0,-0.5900353193283081,0.2552039623260498,0.3348313868045807,0.090587593615055,0.0,0.0,0.1336877197027206,24.909809112548828,25.0,-0.2714595794677734,-4176.37744140625,36.67035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554345250129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123574674129486,0.1123616993427276,-4.229637852404267e-06,0.0,9.44394341786392e-05,0.0,0.0,4.361915111541748,0.0,0.0,0.0,0.2716343402862549,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528891921043,-875.3380737304688,304.1494140625,0.5918388366699219,0.0608723014593124,0.0555544793605804,293.146240234375,297.1499938964844,293.1499938964844,0.0238167978823184,-1000.791259765625,304.1492919921875,0.6100885272026062,0.0661835670471191,0.0635170936584472,293.1521911621094,297.1499938964844,293.1499938964844,0.0287975706160068,-814.4097290039062,304.1497497558594,0.6296284794807434,0.0729668214917182,0.0516862943768501,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868565678596,-1460.475830078125,304.1490173339844,0.6924964785575867,0.0970207452774047,0.0926939323544502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,295.3181457519531,291.1444702148437,1.0,0.1597827970981598,1.0,1.0,0.981013000011444,1.0,-0.5908821821212769,0.2554613351821899,0.3354208469390869,0.0910073220729827,0.0,0.0,0.1344357579946518,24.89561080932617,25.0,-0.2144463211297989,-4183.43701171875,36.742225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932091996073722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126829013228416,0.1126871258020401,-4.230154445394874e-06,0.0,9.45954889175482e-05,0.0,0.0,4.37535285949707,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528891921043,-875.3380737304688,304.1494140625,0.5918388366699219,0.0608723014593124,0.0555544793605804,293.146240234375,297.1499938964844,293.1499938964844,0.0238167978823184,-1000.791259765625,304.1492919921875,0.6100885272026062,0.0661835670471191,0.0635170936584472,293.1521911621094,297.1499938964844,293.1499938964844,0.0287975706160068,-814.4097290039062,304.1497497558594,0.6296284794807434,0.0729668214917182,0.0516862943768501,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868565678596,-1460.475830078125,304.1490173339844,0.6924964785575867,0.0970207452774047,0.0926939323544502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,295.3181457519531,291.1444702148437,1.0,0.1597827970981598,1.0,1.0,0.981013000011444,1.0,-0.5908821821212769,0.2554613351821899,0.3354208469390869,0.0910073220729827,0.0,0.0,0.1344357579946518,24.89561080932617,25.0,-0.2144463211297989,-4183.43701171875,36.742225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932091996073722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126829013228416,0.1126871258020401,-4.230154445394874e-06,0.0,9.45954889175482e-05,0.0,0.0,4.37535285949707,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920157462358,-878.3578491210938,304.1493835449219,0.5927556753158569,0.0610887594521045,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240116976201534,-1004.7665405273438,304.1492004394531,0.6110740303993225,0.0664573833346366,0.0637693181633949,293.15142822265625,297.1499938964844,293.1499938964844,0.0290296524763107,-815.37060546875,304.1494445800781,0.6299923062324524,0.0730654373764991,0.0517505072057247,293.14312744140625,297.1499938964844,293.1499938964844,0.0499245524406433,-1464.623779296875,304.14892578125,0.6933449506759644,0.0973034501075744,0.0929568856954574,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,295.3182067871094,291.1443786621094,1.0,0.1598408371210098,1.0,1.0,0.9807223081588744,1.0,-0.5918014049530029,0.2557467818260193,0.3360546231269836,0.0914480462670326,0.0,0.0,0.135194256901741,24.881351470947266,25.0,-0.0886708199977874,-4190.62744140625,36.821510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933731719851493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130151972174644,0.1130194291472435,-4.230685590300709e-06,0.0,9.47618973441422e-05,0.0,0.0,4.389083385467529,0.0,0.0,0.0,0.2717378139495849,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920157462358,-878.3578491210938,304.1493835449219,0.5927556753158569,0.0610887594521045,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240116976201534,-1004.7665405273438,304.1492004394531,0.6110740303993225,0.0664573833346366,0.0637693181633949,293.15142822265625,297.1499938964844,293.1499938964844,0.0290296524763107,-815.37060546875,304.1494445800781,0.6299923062324524,0.0730654373764991,0.0517505072057247,293.14312744140625,297.1499938964844,293.1499938964844,0.0499245524406433,-1464.623779296875,304.14892578125,0.6933449506759644,0.0973034501075744,0.0929568856954574,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,295.3182067871094,291.1443786621094,1.0,0.1598408371210098,1.0,1.0,0.9807223081588744,1.0,-0.5918014049530029,0.2557467818260193,0.3360546231269836,0.0914480462670326,0.0,0.0,0.135194256901741,24.881351470947266,25.0,-0.0886708199977874,-4190.62744140625,36.821510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933731719851493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130151972174644,0.1130194291472435,-4.230685590300709e-06,0.0,9.47618973441422e-05,0.0,0.0,4.389083385467529,0.0,0.0,0.0,0.2717378139495849,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377155750989,-881.5009765625,304.1493530273437,0.5937066674232483,0.0613146387040615,0.0559458434581756,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251642048358,-1009.0943603515624,304.14910888671875,0.6121296286582947,0.0667555481195449,0.0640448778867721,293.1506652832031,297.1499938964844,293.1499938964844,0.0292485430836677,-816.5916137695312,304.1492919921875,0.6304191946983337,0.0731862112879753,0.0518304482102394,293.1425170898437,297.1499938964844,293.1499938964844,0.0501733012497425,-1468.965087890625,304.1488952636719,0.6942322254180908,0.09760033339262,0.0932334959506988,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,295.3182678222656,291.1445007324219,1.0,0.1599060893058776,1.0,1.0,0.9804315567016602,1.0,-0.5927941203117371,0.256060928106308,0.3367331922054291,0.0919098258018493,0.0,0.0,0.1359312683343887,24.867158889770508,25.0,0.1854849010705948,-4197.74609375,36.90850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935463085770607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133435517549514,0.1133477836847305,-4.231220827932702e-06,0.0,9.493761172052471e-05,0.0,0.0,4.402667999267578,0.0,0.0,0.0,0.2717896997928619,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377155750989,-881.5009765625,304.1493530273437,0.5937066674232483,0.0613146387040615,0.0559458434581756,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251642048358,-1009.0943603515624,304.14910888671875,0.6121296286582947,0.0667555481195449,0.0640448778867721,293.1506652832031,297.1499938964844,293.1499938964844,0.0292485430836677,-816.5916137695312,304.1492919921875,0.6304191946983337,0.0731862112879753,0.0518304482102394,293.1425170898437,297.1499938964844,293.1499938964844,0.0501733012497425,-1468.965087890625,304.1488952636719,0.6942322254180908,0.09760033339262,0.0932334959506988,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,295.3182678222656,291.1445007324219,1.0,0.1599060893058776,1.0,1.0,0.9804315567016602,1.0,-0.5927941203117371,0.256060928106308,0.3367331922054291,0.0919098258018493,0.0,0.0,0.1359312683343887,24.867158889770508,25.0,0.1854849010705948,-4197.74609375,36.90850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935463085770607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133435517549514,0.1133477836847305,-4.231220827932702e-06,0.0,9.493761172052471e-05,0.0,0.0,4.402667999267578,0.0,0.0,0.0,0.2717896997928619,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205126982182264,-883.1109008789062,304.1493225097656,0.5941925048828125,0.0614305883646011,0.0560486353933811,293.14404296875,297.1499938964844,293.1499938964844,0.024338224902749,-1011.375732421875,304.1490783691406,0.6126775741577148,0.0669127851724624,0.0641905218362808,293.1502990722656,297.1499938964844,293.1499938964844,0.0293231960386037,-817.33056640625,304.1492919921875,0.630652904510498,0.0732538402080535,0.0518755689263343,293.1422119140625,297.1499938964844,293.1499938964844,0.0503012053668499,-1471.1973876953125,304.1488647460937,0.6946882009506226,0.0977533981204032,0.0933762863278389,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,295.3182983398437,291.1446228027344,1.0,0.1599412262439727,1.0,1.0,0.980286180973053,1.0,-0.5933148264884949,0.2562274038791656,0.3370874226093292,0.0921479612588882,0.0,0.0,0.1362807154655456,24.86014938354492,25.0,0.3310535848140716,-4201.20361328125,36.954620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936352759599685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135010346770286,0.1135052666068077,-4.231483217154164e-06,0.0,9.502790635451674e-05,0.0,0.0,4.409190654754639,0.0,0.0,0.0,0.2718146741390228,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205890946090221,-884.7460327148438,304.1493225097656,0.5946847200393677,0.061548464000225,0.0561532266438007,293.1435852050781,297.1499938964844,293.1499938964844,0.0244555957615375,-1013.7366333007812,304.1490173339844,0.6132385730743408,0.0670754984021186,0.0643414407968521,293.14990234375,297.1499938964844,293.1499938964844,0.0293905660510063,-818.1130981445312,304.1492919921875,0.630900502204895,0.0733264684677124,0.0519242249429225,293.1419372558594,297.1499938964844,293.1499938964844,0.050431452691555,-1473.4708251953125,304.1488342285156,0.6951520442962646,0.09790950268507,0.0935220271348953,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,295.3183288574219,291.14483642578125,1.0,0.1599781364202499,1.0,1.0,0.9801430106163024,1.0,-0.5938517451286316,0.2564000785350799,0.3374516367912292,0.0923909172415733,0.0,0.0,0.1366129517555236,24.85322570800781,25.0,0.4616523683071136,-4204.5654296875,37.00253677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937252938747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136517450213432,0.1136559769511222,-4.231736966175959e-06,0.0,9.511925600236282e-05,0.0,0.0,4.415437698364258,0.0,0.0,0.0,0.2718386650085449,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206824503839015,-886.7376098632812,304.1492919921875,0.5952823162078857,0.0616921409964561,0.0562807992100715,293.14306640625,297.1499938964844,293.1499938964844,0.024601649492979,-1016.6643676757812,304.14898681640625,0.6139262318611145,0.0672772005200386,0.0645287632942199,293.1494445800781,297.1499938964844,293.1499938964844,0.0294654890894889,-819.0849609375,304.1493225097656,0.6312139630317688,0.0734195858240127,0.0519868358969688,293.1416015625,297.1499938964844,293.1499938964844,0.0505905263125896,-1476.2481689453125,304.1488037109375,0.6957175731658936,0.0981003418564796,0.0937003418803215,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,295.318359375,291.14508056640625,1.0,0.1600245237350464,1.0,1.0,0.9799711108207704,1.0,-0.5945151448249817,0.256614625453949,0.3379005193710327,0.0926883742213249,0.0,0.0,0.1369886249303817,24.845043182373047,25.0,0.5870572328567505,-4208.46630859375,37.06217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938338637351989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11382307857275,0.1138273105025291,-4.232028459227877e-06,0.0,9.5229443104472e-05,0.0,0.0,4.422543525695801,0.0,0.0,0.0,0.2718659937381744,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020745612680912,-888.0811157226562,304.1492919921875,0.5956840515136719,0.0617890805006027,0.0563669241964817,293.1427307128906,297.1499938964844,293.1499938964844,0.0247018840163946,-1018.6673583984376,304.1489562988281,0.6143918037414551,0.0674151256680488,0.0646569952368736,293.1491394042969,297.1499938964844,293.1499938964844,0.0295157097280025,-819.7686157226562,304.1493225097656,0.6314318180084229,0.0734849050641059,0.0520308762788772,293.141357421875,297.1499938964844,293.1499938964844,0.0506980642676353,-1478.126220703125,304.1487731933594,0.6960992217063904,0.0982294380664825,0.093821033835411,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,295.318359375,291.1452941894531,1.0,0.1600566059350967,1.0,1.0,0.979856550693512,1.0,-0.5949676632881165,0.2567614912986755,0.3382061719894409,0.0928900018334388,0.0,0.0,0.1372257620096206,24.83966827392578,25.0,0.6551071405410767,-4210.98779296875,37.10310745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939061939716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139316856861114,0.1139359176158905,-4.23221490564174e-06,0.0,9.530285024084152e-05,0.0,0.0,4.4270501136779785,0.0,0.0,0.0,0.2718833386898041,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209069903939962,-891.499755859375,304.1492614746094,0.5967007875442505,0.0620357245206832,0.0565862357616424,293.1418762207031,297.1499938964844,293.1499938964844,0.0249635148793458,-1023.87255859375,304.1488647460937,0.615583598613739,0.0677731335163116,0.0649903193116188,293.1483764648437,297.1499938964844,293.1499938964844,0.0296457968652248,-821.6122436523438,304.1493225097656,0.6320105791091919,0.0736607685685157,0.0521498881280422,293.14080810546875,297.1499938964844,293.1499938964844,0.0509726554155349,-1482.9241943359375,304.1487121582031,0.6970703601837158,0.0985591784119606,0.0941295698285102,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,295.31842041015625,291.14581298828125,1.0,0.1601413637399673,1.0,1.0,0.9795701503753662,1.0,-0.5961379408836365,0.257143497467041,0.3389944732189178,0.0934063792228698,0.0,0.0,0.1377644687891006,24.82659149169922,25.0,0.7459920048713684,-4216.98681640625,37.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940848737955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141797304153442,0.1141839623451232,-4.232644187140977e-06,0.0,9.54841889324598e-05,0.0,0.0,4.437350273132324,0.0,0.0,0.0,0.2719230651855469,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209069903939962,-891.499755859375,304.1492614746094,0.5967007875442505,0.0620357245206832,0.0565862357616424,293.1418762207031,297.1499938964844,293.1499938964844,0.0249635148793458,-1023.87255859375,304.1488647460937,0.615583598613739,0.0677731335163116,0.0649903193116188,293.1483764648437,297.1499938964844,293.1499938964844,0.0296457968652248,-821.6122436523438,304.1493225097656,0.6320105791091919,0.0736607685685157,0.0521498881280422,293.14080810546875,297.1499938964844,293.1499938964844,0.0509726554155349,-1482.9241943359375,304.1487121582031,0.6970703601837158,0.0985591784119606,0.0941295698285102,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,295.31842041015625,291.14581298828125,1.0,0.1601413637399673,1.0,1.0,0.9795701503753662,1.0,-0.5961379408836365,0.257143497467041,0.3389944732189178,0.0934063792228698,0.0,0.0,0.1377644687891006,24.82659149169922,25.0,0.7459920048713684,-4216.98681640625,37.20995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940848737955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141797304153442,0.1141839623451232,-4.232644187140977e-06,0.0,9.54841889324598e-05,0.0,0.0,4.437350273132324,0.0,0.0,0.0,0.2719230651855469,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730619728565,-894.998291015625,304.14923095703125,0.5977315902709961,0.0622878111898899,0.0568106099963188,293.1410522460937,297.1499938964844,293.1499938964844,0.0252401735633611,-1029.342529296875,304.1487731933594,0.6168097853660583,0.0681484937667846,0.0653404593467712,293.14764404296875,297.1499938964844,293.1499938964844,0.0297872126102447,-823.64306640625,304.1493225097656,0.6326348185539246,0.073853500187397,0.0522808879613876,293.1402893066406,297.1499938964844,293.1499938964844,0.051254965364933,-1487.861328125,304.148681640625,0.698062539100647,0.0988979786634445,0.0944469347596168,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,295.3184814453125,291.1463317871094,1.0,0.1602323055267334,1.0,1.0,0.979287087917328,1.0,-0.5973594784736633,0.2575447261333465,0.3398147523403168,0.093939334154129,0.0,0.0,0.1382315009832382,24.8140869140625,25.0,0.7302375435829163,-4222.5830078125,37.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942570865154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955588340759,0.1143997907638549,-4.233021627442213e-06,0.0,9.56589647103101e-05,0.0,0.0,4.44631814956665,0.0,0.0,0.0,0.2719577252864837,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730619728565,-894.998291015625,304.14923095703125,0.5977315902709961,0.0622878111898899,0.0568106099963188,293.1410522460937,297.1499938964844,293.1499938964844,0.0252401735633611,-1029.342529296875,304.1487731933594,0.6168097853660583,0.0681484937667846,0.0653404593467712,293.14764404296875,297.1499938964844,293.1499938964844,0.0297872126102447,-823.64306640625,304.1493225097656,0.6326348185539246,0.073853500187397,0.0522808879613876,293.1402893066406,297.1499938964844,293.1499938964844,0.051254965364933,-1487.861328125,304.148681640625,0.698062539100647,0.0988979786634445,0.0944469347596168,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,295.3184814453125,291.1463317871094,1.0,0.1602323055267334,1.0,1.0,0.979287087917328,1.0,-0.5973594784736633,0.2575447261333465,0.3398147523403168,0.093939334154129,0.0,0.0,0.1382315009832382,24.8140869140625,25.0,0.7302375435829163,-4222.5830078125,37.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942570865154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955588340759,0.1143997907638549,-4.233021627442213e-06,0.0,9.56589647103101e-05,0.0,0.0,4.44631814956665,0.0,0.0,0.0,0.2719577252864837,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212434493005275,-898.568359375,304.1492004394531,0.5987727642059326,0.0625445395708084,0.0570392981171608,293.1402282714844,297.1499938964844,293.1499938964844,0.0255307294428348,-1035.051513671875,304.1487121582031,0.6180638670921326,0.0685392245650291,0.0657055005431175,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489460885524,-825.847412109375,304.1492614746094,0.6333000063896179,0.0740615576505661,0.0524227954447269,293.1398010253906,297.1499938964844,293.1499938964844,0.0515442565083503,-1492.926025390625,304.1486511230469,0.6990721821784973,0.0992447137832641,0.0947720035910606,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,295.3185119628906,291.14678955078125,1.0,0.1603289693593979,1.0,1.0,0.9790040254592896,1.0,-0.598626434803009,0.2579627931118011,0.3406636416912079,0.0944877788424491,0.0,0.0,0.1386394947767257,24.802188873291016,25.0,0.6518280506134033,-4227.85400390625,37.44136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944194123148918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145841553807258,0.1145883873105049,-4.2333513192716055e-06,0.0,9.582369966665284e-05,0.0,0.0,4.45415735244751,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212434493005275,-898.568359375,304.1492004394531,0.5987727642059326,0.0625445395708084,0.0570392981171608,293.1402282714844,297.1499938964844,293.1499938964844,0.0255307294428348,-1035.051513671875,304.1487121582031,0.6180638670921326,0.0685392245650291,0.0657055005431175,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489460885524,-825.847412109375,304.1492614746094,0.6333000063896179,0.0740615576505661,0.0524227954447269,293.1398010253906,297.1499938964844,293.1499938964844,0.0515442565083503,-1492.926025390625,304.1486511230469,0.6990721821784973,0.0992447137832641,0.0947720035910606,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,295.3185119628906,291.14678955078125,1.0,0.1603289693593979,1.0,1.0,0.9790040254592896,1.0,-0.598626434803009,0.2579627931118011,0.3406636416912079,0.0944877788424491,0.0,0.0,0.1386394947767257,24.802188873291016,25.0,0.6518280506134033,-4227.85400390625,37.44136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944194123148918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145841553807258,0.1145883873105049,-4.2333513192716055e-06,0.0,9.582369966665284e-05,0.0,0.0,4.45415735244751,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213302783668041,-900.3802490234375,304.1492004394531,0.5992968082427979,0.0626745969057083,0.0571552254259586,293.13983154296875,297.1499938964844,293.1499938964844,0.0256813298910856,-1037.9967041015625,304.148681640625,0.6187013387680054,0.0687403604388237,0.0658936351537704,293.14654541015625,297.1499938964844,293.1499938964844,0.0300362184643745,-827.0167236328125,304.1492614746094,0.6336482167243958,0.0741714537143707,0.0524979420006275,293.1395568847656,297.1499938964844,293.1499938964844,0.0516915619373321,-1495.507080078125,304.14862060546875,0.6995832324028015,0.0994210392236709,0.0949374288320541,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,295.31854248046875,291.14697265625,1.0,0.1603795289993286,1.0,1.0,0.978862464427948,1.0,-0.5992770791053772,0.258178174495697,0.3410988748073578,0.0947678238153457,0.0,0.0,0.1388231515884399,24.79650115966797,25.0,0.5973066091537476,-4230.3837890625,37.502742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944955945014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146689504384994,0.1146731823682785,-4.233499112160644e-06,0.0,9.590101399226114e-05,0.0,0.0,4.457682132720947,0.0,0.0,0.0,0.2720016241073608,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214180871844291,-902.2076416015624,304.149169921875,0.599822461605072,0.0628056228160858,0.0572720393538475,293.13946533203125,297.1499938964844,293.1499938964844,0.0258350949734449,-1040.994140625,304.14862060546875,0.6193442940711975,0.0689448118209838,0.0660849884152412,293.1462097167969,297.1499938964844,293.1499938964844,0.0301265884190797,-828.2261962890625,304.14923095703125,0.6340054869651794,0.0742847844958305,0.0525755286216735,293.13934326171875,297.1499938964844,293.1499938964844,0.0518404096364975,-1498.1168212890625,304.1485900878906,0.7000977396965027,0.0995990931987762,0.0951045006513595,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,295.3185729980469,291.14715576171875,1.0,0.1604314148426056,1.0,1.0,0.978723406791687,1.0,-0.5999375581741333,0.2583971321582794,0.3415404260158539,0.0950513929128646,0.0,0.0,0.1389966160058975,24.790977478027344,25.0,0.537420392036438,-4232.85888671875,37.56538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945683792233467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147488579154014,0.1147530898451805,-4.233638264850015e-06,0.0,9.597487951396032e-05,0.0,0.0,4.46100378036499,0.0,0.0,0.0,0.2720144689083099,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964075177907,-905.9036254882812,304.1491394042969,0.6008771657943726,0.0630701929330825,0.057508036494255,293.13873291015625,297.1499938964844,293.1499938964844,0.026151318103075,-1047.1290283203125,304.1485595703125,0.6206437945365906,0.0693625062704086,0.0664762780070304,293.1455078125,297.1499938964844,293.1499938964844,0.0303156748414039,-830.7531127929688,304.149169921875,0.6347445845603943,0.0745206773281097,0.0527373366057872,293.1388854980469,297.1499938964844,293.1499938964844,0.0521422326564788,-1503.413330078125,304.1485595703125,0.7011354565620422,0.0999597534537315,0.0954431146383285,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,295.3186340332031,291.1474609375,1.0,0.1605387926101684,1.0,1.0,0.9784453511238098,1.0,-0.6012849807739258,0.2588444352149963,0.3424405753612518,0.0956285968422889,0.0,0.0,0.1393192708492279,24.78040885925293,25.0,0.4219348728656769,-4237.677734375,37.69413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947037786245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148970797657966,0.1149013116955757,-4.233893832861213e-06,0.0,9.61122932494618e-05,0.0,0.0,4.467163562774658,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964075177907,-905.9036254882812,304.1491394042969,0.6008771657943726,0.0630701929330825,0.057508036494255,293.13873291015625,297.1499938964844,293.1499938964844,0.026151318103075,-1047.1290283203125,304.1485595703125,0.6206437945365906,0.0693625062704086,0.0664762780070304,293.1455078125,297.1499938964844,293.1499938964844,0.0303156748414039,-830.7531127929688,304.149169921875,0.6347445845603943,0.0745206773281097,0.0527373366057872,293.1388854980469,297.1499938964844,293.1499938964844,0.0521422326564788,-1503.413330078125,304.1485595703125,0.7011354565620422,0.0999597534537315,0.0954431146383285,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,295.3186340332031,291.1474609375,1.0,0.1605387926101684,1.0,1.0,0.9784453511238098,1.0,-0.6012849807739258,0.2588444352149963,0.3424405753612518,0.0956285968422889,0.0,0.0,0.1393192708492279,24.78040885925293,25.0,0.4219348728656769,-4237.677734375,37.69413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947037786245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148970797657966,0.1149013116955757,-4.233893832861213e-06,0.0,9.61122932494618e-05,0.0,0.0,4.467163562774658,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782445251941,-909.6516723632812,304.1491394042969,0.6019352078437805,0.0633379593491554,0.0577470175921916,293.1380310058594,297.1499938964844,293.1499938964844,0.0264788754284381,-1053.4429931640625,304.14849853515625,0.6219605207443237,0.0697914063930511,0.0668785646557807,293.1448669433594,297.1499938964844,293.1499938964844,0.030515706166625,-833.4208374023438,304.14910888671875,0.6355154514312744,0.0747686028480529,0.0529077909886837,293.1384582519531,297.1499938964844,293.1499938964844,0.0524493642151355,-1508.8094482421875,304.1485290527344,0.7021839022636414,0.1003263518214225,0.0957875177264213,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,295.3186950683594,291.147705078125,1.0,0.1606510281562805,1.0,1.0,0.9781672358512878,1.0,-0.6026666164398193,0.2593038082122803,0.343362808227539,0.0962190479040145,0.0,0.0,0.1396142244338989,24.77053451538086,25.0,0.3176328241825104,-4242.349609375,37.82747650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.094824731349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320768356323,0.1150363087654113,-4.234124844515463e-06,0.0,9.62350532063283e-05,0.0,0.0,4.47277307510376,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782445251941,-909.6516723632812,304.1491394042969,0.6019352078437805,0.0633379593491554,0.0577470175921916,293.1380310058594,297.1499938964844,293.1499938964844,0.0264788754284381,-1053.4429931640625,304.14849853515625,0.6219605207443237,0.0697914063930511,0.0668785646557807,293.1448669433594,297.1499938964844,293.1499938964844,0.030515706166625,-833.4208374023438,304.14910888671875,0.6355154514312744,0.0747686028480529,0.0529077909886837,293.1384582519531,297.1499938964844,293.1499938964844,0.0524493642151355,-1508.8094482421875,304.1485290527344,0.7021839022636414,0.1003263518214225,0.0957875177264213,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,295.3186950683594,291.147705078125,1.0,0.1606510281562805,1.0,1.0,0.9781672358512878,1.0,-0.6026666164398193,0.2593038082122803,0.343362808227539,0.0962190479040145,0.0,0.0,0.1396142244338989,24.77053451538086,25.0,0.3176328241825104,-4242.349609375,37.82747650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.094824731349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320768356323,0.1150363087654113,-4.234124844515463e-06,0.0,9.62350532063283e-05,0.0,0.0,4.47277307510376,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632033258676,-913.44287109375,304.14910888671875,0.6029941439628601,0.0636083260178566,0.0579884573817253,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332418054342,-1059.8931884765625,304.1484069824219,0.6232900619506836,0.0702295303344726,0.0672899559140205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307252127677202,-836.2088012695312,304.1490478515625,0.6363131999969482,0.075026698410511,0.0530856102705001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527609921991825,-1514.291259765625,304.14849853515625,0.7032404541969299,0.1006980240345001,0.0961368754506111,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,295.3187561035156,291.1478576660156,1.0,0.1607675701379776,1.0,1.0,0.9778915047645568,1.0,-0.6040769815444946,0.2597729563713074,0.3443040549755096,0.0968215838074684,0.0,0.0,0.1398907899856567,24.76133918762207,25.0,0.2220325469970703,-4246.91015625,37.9648551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949325338006019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151579841971397,0.1151622235774993,-4.234337666275678e-06,0.0,9.634445450501516e-05,0.0,0.0,4.478003025054932,0.0,0.0,0.0,0.2720799148082733,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632033258676,-913.44287109375,304.14910888671875,0.6029941439628601,0.0636083260178566,0.0579884573817253,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332418054342,-1059.8931884765625,304.1484069824219,0.6232900619506836,0.0702295303344726,0.0672899559140205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307252127677202,-836.2088012695312,304.1490478515625,0.6363131999969482,0.075026698410511,0.0530856102705001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527609921991825,-1514.291259765625,304.14849853515625,0.7032404541969299,0.1006980240345001,0.0961368754506111,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,295.3187561035156,291.1478576660156,1.0,0.1607675701379776,1.0,1.0,0.9778915047645568,1.0,-0.6040769815444946,0.2597729563713074,0.3443040549755096,0.0968215838074684,0.0,0.0,0.1398907899856567,24.76133918762207,25.0,0.2220325469970703,-4246.91015625,37.9648551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949325338006019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151579841971397,0.1151622235774993,-4.234337666275678e-06,0.0,9.634445450501516e-05,0.0,0.0,4.478003025054932,0.0,0.0,0.0,0.2720799148082733,4.0,0.0,1.0
