time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511498093605,-917.2739868164062,304.14910888671875,0.6040524840354919,0.0638810396194458,0.0582321211695671,293.1367492675781,297.1499938964844,293.1499938964844,0.0271516349166631,-1066.517333984375,304.1484069824219,0.6246305108070374,0.0706758126616478,0.0677095502614975,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436954557895,-839.1096801757812,304.1490173339844,0.6371356248855591,0.0752942264080047,0.0532703138887882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530769377946853,-1519.8560791015625,304.1484680175781,0.7043038010597229,0.1010745465755462,0.0964909791946411,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,295.3188171386719,291.14794921875,1.0,0.1608883887529373,1.0,1.0,0.977615773677826,1.0,-0.6055139303207397,0.2602509558200836,0.3452629446983337,0.097435787320137,0.0,0.0,0.1401562094688415,24.752904891967773,25.0,0.1297702938318252,-4251.39208984375,38.10615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276404619216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152779832482338,0.1152822151780128,-4.234537755110068e-06,0.0,9.644097735872492e-05,0.0,0.0,4.482985496520996,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511498093605,-917.2739868164062,304.14910888671875,0.6040524840354919,0.0638810396194458,0.0582321211695671,293.1367492675781,297.1499938964844,293.1499938964844,0.0271516349166631,-1066.517333984375,304.1484069824219,0.6246305108070374,0.0706758126616478,0.0677095502614975,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436954557895,-839.1096801757812,304.1490173339844,0.6371356248855591,0.0752942264080047,0.0532703138887882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530769377946853,-1519.8560791015625,304.1484680175781,0.7043038010597229,0.1010745465755462,0.0964909791946411,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,295.3188171386719,291.14794921875,1.0,0.1608883887529373,1.0,1.0,0.977615773677826,1.0,-0.6055139303207397,0.2602509558200836,0.3452629446983337,0.097435787320137,0.0,0.0,0.1401562094688415,24.752904891967773,25.0,0.1297702938318252,-4251.39208984375,38.10615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276404619216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152779832482338,0.1152822151780128,-4.234537755110068e-06,0.0,9.644097735872492e-05,0.0,0.0,4.482985496520996,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222461726516485,-919.2028198242188,304.1490783691406,0.6045807600021362,0.0640181303024292,0.058354664593935,293.1364440917969,297.1499938964844,293.1499938964844,0.0272925831377506,-1069.8486328125,304.1484375,0.6253035068511963,0.0709013789892196,0.0679218247532844,293.1433410644531,297.1499938964844,293.1499938964844,0.0310559123754501,-840.5970458984375,304.14898681640625,0.6375547051429749,0.0754309967160224,0.0533648952841758,293.1375427246094,297.1499938964844,293.1499938964844,0.0532363764941692,-1522.6669921875,304.1484680175781,0.7048373818397522,0.10126443952322,0.0966696515679359,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,295.31884765625,291.1479797363281,1.0,0.1609503030776977,1.0,1.0,0.9774779081344604,1.0,-0.6062409281730652,0.2604926526546478,0.3457482457160949,0.0977470576763153,0.0,0.0,0.1402878761291504,24.748985290527344,25.0,0.0848712176084518,-4253.61669921875,38.17814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950711071491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153371334075927,0.1153413653373718,-4.234635071043158e-06,0.0,9.648509148973972e-05,0.0,0.0,4.485440731048584,0.0,0.0,0.0,0.2721084356307983,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223417878150939,-921.138427734375,304.1490783691406,0.6051080226898193,0.064155638217926,0.0584775954484939,293.1361694335937,297.1499938964844,293.1499938964844,0.0274296626448631,-1073.21630859375,304.1484680175781,0.6259773969650269,0.0711282044649124,0.0681353658437728,293.14306640625,297.1499938964844,293.1499938964844,0.0311697479337453,-842.1041870117188,304.1489562988281,0.6379778981208801,0.0755693912506103,0.053460668772459,293.13739013671875,297.1499938964844,293.1499938964844,0.0533966422080993,-1525.4942626953125,304.1484375,0.7053718566894531,0.1014553010463714,0.0968492403626442,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,295.31890869140625,291.14801025390625,1.0,0.1610130667686462,1.0,1.0,0.977343201637268,1.0,-0.6069723963737488,0.2607356607913971,0.3462367057800293,0.0980606228113174,0.0,0.0,0.1404202282428741,24.745256423950195,25.0,0.04128048568964,-4255.8369140625,38.25090789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951124429702758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153963878750801,0.1154006198048591,-4.234731932228897e-06,0.0,9.652703738538548e-05,0.0,0.0,4.487899303436279,0.0,0.0,0.0,0.2721178233623504,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347857922315,-925.0289306640624,304.1490783691406,0.606158971786499,0.0644316598773002,0.0587244518101215,293.1356506347656,297.1499938964844,293.1499938964844,0.0277000945061445,-1080.00537109375,304.1485290527344,0.6273266077041626,0.0715847685933113,0.0685655698180198,293.142578125,297.1499938964844,293.1499938964844,0.0314016975462436,-845.1696166992188,304.14892578125,0.6388344764709473,0.0758501514792442,0.0536552667617797,293.1370544433594,297.1499938964844,293.1499938964844,0.0537194609642028,-1531.19482421875,304.1484375,0.7064424753189087,0.1018395870923996,0.0972109958529472,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,295.3190002441406,291.1479797363281,1.0,0.1611410677433014,1.0,1.0,0.9770737886428832,1.0,-0.6084471940994263,0.2612248361110687,0.3472223579883575,0.0986949950456619,0.0,0.0,0.1406908333301544,24.738386154174805,25.0,-0.0391874387860298,-4260.2841796875,38.39858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951899364590644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155169904232025,0.1155212298035621,-4.234927018842427e-06,0.0,9.66056832112372e-05,0.0,0.0,4.492901802062988,0.0,0.0,0.0,0.272136926651001,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347857922315,-925.0289306640624,304.1490783691406,0.606158971786499,0.0644316598773002,0.0587244518101215,293.1356506347656,297.1499938964844,293.1499938964844,0.0277000945061445,-1080.00537109375,304.1485290527344,0.6273266077041626,0.0715847685933113,0.0685655698180198,293.142578125,297.1499938964844,293.1499938964844,0.0314016975462436,-845.1696166992188,304.14892578125,0.6388344764709473,0.0758501514792442,0.0536552667617797,293.1370544433594,297.1499938964844,293.1499938964844,0.0537194609642028,-1531.19482421875,304.1484375,0.7064424753189087,0.1018395870923996,0.0972109958529472,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,295.3190002441406,291.1479797363281,1.0,0.1611410677433014,1.0,1.0,0.9770737886428832,1.0,-0.6084471940994263,0.2612248361110687,0.3472223579883575,0.0986949950456619,0.0,0.0,0.1406908333301544,24.738386154174805,25.0,-0.0391874387860298,-4260.2841796875,38.39858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951899364590644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155169904232025,0.1155212298035621,-4.234927018842427e-06,0.0,9.66056832112372e-05,0.0,0.0,4.492901802062988,0.0,0.0,0.0,0.272136926651001,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227298401296138,-928.939208984375,304.1490478515625,0.607203483581543,0.0647086799144744,0.0589723289012908,293.1351928710937,297.1499938964844,293.1499938964844,0.0279785580933094,-1086.8302001953125,304.1485595703125,0.628674328327179,0.0720436349511146,0.0689984336495399,293.14208984375,297.1499938964844,293.1499938964844,0.0316379219293594,-848.2843017578125,304.1488952636719,0.6397001147270203,0.0761344879865646,0.0538527481257915,293.13677978515625,297.1499938964844,293.1499938964844,0.0540448725223541,-1536.94873046875,304.1484069824219,0.7075138092041016,0.1022268608212471,0.0975757241249084,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,295.319091796875,291.1478881835937,1.0,0.1612720042467117,1.0,1.0,0.9768043756484984,1.0,-0.6099335551261902,0.2617165446281433,0.3482169806957245,0.0993379727005958,0.0,0.0,0.1409746408462524,24.732318878173828,25.0,-0.1115725934505462,-4264.77099609375,38.54872894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952629745006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156428828835487,0.1156471148133277,-4.235127562424168e-06,0.0,9.667981066741048e-05,0.0,0.0,4.498121738433838,0.0,0.0,0.0,0.2721568048000335,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227298401296138,-928.939208984375,304.1490478515625,0.607203483581543,0.0647086799144744,0.0589723289012908,293.1351928710937,297.1499938964844,293.1499938964844,0.0279785580933094,-1086.8302001953125,304.1485595703125,0.628674328327179,0.0720436349511146,0.0689984336495399,293.14208984375,297.1499938964844,293.1499938964844,0.0316379219293594,-848.2843017578125,304.1488952636719,0.6397001147270203,0.0761344879865646,0.0538527481257915,293.13677978515625,297.1499938964844,293.1499938964844,0.0540448725223541,-1536.94873046875,304.1484069824219,0.7075138092041016,0.1022268608212471,0.0975757241249084,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,295.319091796875,291.1478881835937,1.0,0.1612720042467117,1.0,1.0,0.9768043756484984,1.0,-0.6099335551261902,0.2617165446281433,0.3482169806957245,0.0993379727005958,0.0,0.0,0.1409746408462524,24.732318878173828,25.0,-0.1115725934505462,-4264.77099609375,38.54872894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952629745006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156428828835487,0.1156471148133277,-4.235127562424168e-06,0.0,9.667981066741048e-05,0.0,0.0,4.498121738433838,0.0,0.0,0.0,0.2721568048000335,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229267012327909,-932.8638305664062,304.1490478515625,0.608240008354187,0.0649863705039024,0.0592208914458751,293.1347961425781,297.1499938964844,293.1499938964844,0.0282612722367048,-1093.6842041015625,304.1485595703125,0.630016565322876,0.0725029706954956,0.0694321766495704,293.1416931152344,297.1499938964844,293.1499938964844,0.031876727938652,-851.4257202148438,304.1488647460937,0.6405692100524902,0.0764204561710357,0.0540517084300518,293.1365051269531,297.1499938964844,293.1499938964844,0.054372388869524,-1542.7474365234375,304.1484069824219,0.7085837125778198,0.1026166230440139,0.0979429334402084,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174693107605,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,295.3191833496094,291.14776611328125,1.0,0.1614054292440414,1.0,1.0,0.9765381813049316,1.0,-0.6114267110824585,0.2622086405754089,0.3492180407047272,0.0999886021018028,0.0,0.0,0.1412773579359054,24.727066040039062,25.0,-0.1765637695789337,-4269.33251953125,38.70086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953344032168388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157767251133918,0.1157809644937515,-4.23533901994233e-06,0.0,9.6752293757163e-05,0.0,0.0,4.503670692443848,0.0,0.0,0.0,0.2721779346466064,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229267012327909,-932.8638305664062,304.1490478515625,0.608240008354187,0.0649863705039024,0.0592208914458751,293.1347961425781,297.1499938964844,293.1499938964844,0.0282612722367048,-1093.6842041015625,304.1485595703125,0.630016565322876,0.0725029706954956,0.0694321766495704,293.1416931152344,297.1499938964844,293.1499938964844,0.031876727938652,-851.4257202148438,304.1488647460937,0.6405692100524902,0.0764204561710357,0.0540517084300518,293.1365051269531,297.1499938964844,293.1499938964844,0.054372388869524,-1542.7474365234375,304.1484069824219,0.7085837125778198,0.1026166230440139,0.0979429334402084,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174693107605,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,295.3191833496094,291.14776611328125,1.0,0.1614054292440414,1.0,1.0,0.9765381813049316,1.0,-0.6114267110824585,0.2622086405754089,0.3492180407047272,0.0999886021018028,0.0,0.0,0.1412773579359054,24.727066040039062,25.0,-0.1765637695789337,-4269.33251953125,38.70086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953344032168388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157767251133918,0.1157809644937515,-4.23533901994233e-06,0.0,9.6752293757163e-05,0.0,0.0,4.503670692443848,0.0,0.0,0.0,0.2721779346466064,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231252834200859,-936.80126953125,304.1490173339844,0.6092684864997864,0.0652647539973259,0.0594700723886489,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493843257427,-1100.5494384765625,304.1485595703125,0.6313520073890686,0.0729620456695556,0.069865807890892,293.14129638671875,297.1499938964844,293.1499938964844,0.0321171805262565,-854.581787109375,304.1488342285156,0.6414391994476318,0.0767073184251785,0.0542513951659202,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018162906169,-1548.587890625,304.1483764648437,0.7096436023712158,0.1030088067054748,0.0983124449849128,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,295.3193054199219,291.1476135253906,1.0,0.1615409851074218,1.0,1.0,0.9762719869613647,1.0,-0.6129241585731506,0.2627002596855163,0.3502239286899566,0.1006462648510932,0.0,0.0,0.1416043937206268,24.722570419311523,25.0,-0.2382402122020721,-4274.0126953125,38.85468673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954068675637245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159210056066513,0.1159252449870109,-4.235565484123072e-06,0.0,9.682583913672715e-05,0.0,0.0,4.509651184082031,0.0,0.0,0.0,0.2722006440162658,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231252834200859,-936.80126953125,304.1490173339844,0.6092684864997864,0.0652647539973259,0.0594700723886489,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493843257427,-1100.5494384765625,304.1485595703125,0.6313520073890686,0.0729620456695556,0.069865807890892,293.14129638671875,297.1499938964844,293.1499938964844,0.0321171805262565,-854.581787109375,304.1488342285156,0.6414391994476318,0.0767073184251785,0.0542513951659202,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018162906169,-1548.587890625,304.1483764648437,0.7096436023712158,0.1030088067054748,0.0983124449849128,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,295.3193054199219,291.1476135253906,1.0,0.1615409851074218,1.0,1.0,0.9762719869613647,1.0,-0.6129241585731506,0.2627002596855163,0.3502239286899566,0.1006462648510932,0.0,0.0,0.1416043937206268,24.722570419311523,25.0,-0.2382402122020721,-4274.0126953125,38.85468673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954068675637245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159210056066513,0.1159252449870109,-4.235565484123072e-06,0.0,9.682583913672715e-05,0.0,0.0,4.509651184082031,0.0,0.0,0.0,0.2722006440162658,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232252851128578,-938.7760009765624,304.1490173339844,0.6097802519798279,0.065404288470745,0.0595949590206146,293.1342468261719,297.1499938964844,293.1499938964844,0.0288772024214267,-1103.7320556640625,304.1482238769531,0.6320181488990784,0.0731918513774871,0.0700827166438102,293.1411437988281,297.1499938964844,293.1499938964844,0.0322380103170871,-856.1651611328125,304.1488342285156,0.6418748497962952,0.0768511295318603,0.0543514974415302,293.1361389160156,297.1499938964844,293.1499938964844,0.0548672825098037,-1551.5245361328125,304.1483764648437,0.7101691365242004,0.1032058671116828,0.0984981060028076,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,295.3193664550781,291.1474914550781,1.0,0.1616094708442688,1.0,1.0,0.9761388897895812,1.0,-0.6136748194694519,0.2629459798336029,0.3507288694381714,0.1009778082370758,0.0,0.0,0.1417787671089172,24.720542907714844,25.0,-0.2713100612163543,-4276.41455078125,38.93219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954442545771598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159978210926055,0.1160020604729652,-4.235685537423706e-06,0.0,9.686379053164274e-05,0.0,0.0,4.5128350257873535,0.0,0.0,0.0,0.2722127437591553,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233257710933685,-940.7549438476562,304.1490173339844,0.6102907657623291,0.0655441135168075,0.0597200654447078,293.13409423828125,297.1499938964844,293.1499938964844,0.0293902661651372,-1107.5484619140625,304.14764404296875,0.6326850056648254,0.0734223946928978,0.0703001543879509,293.1409912109375,297.1499938964844,293.1499938964844,0.0323592536151409,-857.7523193359375,304.1488342285156,0.6423112154006958,0.0769952684640884,0.0544517859816551,293.13604736328125,297.1499938964844,293.1499938964844,0.0550332404673099,-1554.471923828125,304.1483764648437,0.7106921672821045,0.1034036055207252,0.0986843630671501,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498541593551636,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,295.3194274902344,291.1473999023437,1.0,0.1616783589124679,1.0,1.0,0.976007044315338,1.0,-0.6144273281097412,0.2631919085979461,0.351235419511795,0.1013111770153045,0.0,0.0,0.1419608891010284,24.71860885620117,25.0,-0.308152288198471,-4278.86669921875,39.01011276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.09548269957304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160779669880867,0.1160821989178657,-4.2358101381978486e-06,0.0,9.690280421637e-05,0.0,0.0,4.516157150268555,0.0,0.0,0.0,0.2722253501415252,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235285386443138,-944.732421875,304.1490173339844,0.6113088726997375,0.0658249631524086,0.0599712915718555,293.1338195800781,297.1499938964844,293.1499938964844,0.0297304075211286,-1114.12158203125,304.1478576660156,0.6340168714523315,0.0738827809691429,0.0707350969314575,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034128665924,-860.9437866210938,304.1488037109375,0.6431872248649597,0.0772848799824714,0.0546532496809959,293.13580322265625,297.1499938964844,293.1499938964844,0.0553671903908252,-1560.409423828125,304.1483459472656,0.7117323875427246,0.1038016378879547,0.0990592166781425,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,295.319580078125,291.1471252441406,1.0,0.1618174612522125,1.0,1.0,0.975743293762207,1.0,-0.6159375905990601,0.263684332370758,0.3522532284259796,0.1019834652543068,0.0,0.0,0.1423568576574325,24.715072631835938,25.0,-0.3900110721588135,-4283.978515625,39.16719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955644845962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162518709897995,0.1162561029195785,-4.236079803376924e-06,0.0,9.698580106487498e-05,0.0,0.0,4.523365020751953,0.0,0.0,0.0,0.2722526788711548,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235285386443138,-944.732421875,304.1490173339844,0.6113088726997375,0.0658249631524086,0.0599712915718555,293.1338195800781,297.1499938964844,293.1499938964844,0.0297304075211286,-1114.12158203125,304.1478576660156,0.6340168714523315,0.0738827809691429,0.0707350969314575,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034128665924,-860.9437866210938,304.1488037109375,0.6431872248649597,0.0772848799824714,0.0546532496809959,293.13580322265625,297.1499938964844,293.1499938964844,0.0553671903908252,-1560.409423828125,304.1483459472656,0.7117323875427246,0.1038016378879547,0.0990592166781425,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,295.319580078125,291.1471252441406,1.0,0.1618174612522125,1.0,1.0,0.975743293762207,1.0,-0.6159375905990601,0.263684332370758,0.3522532284259796,0.1019834652543068,0.0,0.0,0.1423568576574325,24.715072631835938,25.0,-0.3900110721588135,-4283.978515625,39.16719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955644845962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162518709897995,0.1162561029195785,-4.236079803376924e-06,0.0,9.698580106487498e-05,0.0,0.0,4.523365020751953,0.0,0.0,0.0,0.2722526788711548,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340591847896,-948.74267578125,304.14898681640625,0.6123191714286804,0.0661079287528991,0.0602242909371852,293.1335754394531,297.1499938964844,293.1499938964844,0.03010861761868,-1121.091796875,304.14794921875,0.635348379611969,0.0743439570069313,0.0711704045534133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328502282500267,-864.163818359375,304.1488037109375,0.6440697908401489,0.0775768309831619,0.0548562481999397,293.1356201171875,297.1499938964844,293.1499938964844,0.0557042844593524,-1566.4117431640625,304.1483459472656,0.712767481803894,0.1042036712169647,0.0994377061724662,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,295.3197326660156,291.14678955078125,1.0,0.1619581878185272,1.0,1.0,0.975479543209076,1.0,-0.6174566149711609,0.2641783356666565,0.3532783091068268,0.102663405239582,0.0,0.0,0.1428031772375106,24.71183204650879,25.0,-0.4735669195652008,-4289.44775390625,39.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.095655046403408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164477989077568,0.1164520382881164,-4.236381755617913e-06,0.0,9.707771096145734e-05,0.0,0.0,4.531486034393311,0.0,0.0,0.0,0.2722834646701813,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340591847896,-948.74267578125,304.14898681640625,0.6123191714286804,0.0661079287528991,0.0602242909371852,293.1335754394531,297.1499938964844,293.1499938964844,0.03010861761868,-1121.091796875,304.14794921875,0.635348379611969,0.0743439570069313,0.0711704045534133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328502282500267,-864.163818359375,304.1488037109375,0.6440697908401489,0.0775768309831619,0.0548562481999397,293.1356201171875,297.1499938964844,293.1499938964844,0.0557042844593524,-1566.4117431640625,304.1483459472656,0.712767481803894,0.1042036712169647,0.0994377061724662,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,295.3197326660156,291.14678955078125,1.0,0.1619581878185272,1.0,1.0,0.975479543209076,1.0,-0.6174566149711609,0.2641783356666565,0.3532783091068268,0.102663405239582,0.0,0.0,0.1428031772375106,24.71183204650879,25.0,-0.4735669195652008,-4289.44775390625,39.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.095655046403408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164477989077568,0.1164520382881164,-4.236381755617913e-06,0.0,9.707771096145734e-05,0.0,0.0,4.531486034393311,0.0,0.0,0.0,0.2722834646701813,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425655454397,-952.7900390625,304.14898681640625,0.6133216023445129,0.0663933604955673,0.0604794025421142,293.1333312988281,297.1499938964844,293.1499938964844,0.0304909721016883,-1128.0111083984375,304.1479797363281,0.6366844177246094,0.0748069509863853,0.0716072097420692,293.1401672363281,297.1499938964844,293.1499938964844,0.033099927008152,-867.4154663085938,304.1487731933594,0.644960880279541,0.0778714194893837,0.0550610125064849,293.1354064941406,297.1499938964844,293.1499938964844,0.0560447536408901,-1572.4832763671875,304.1483154296875,0.7138000726699829,0.1046100184321403,0.0998201444745063,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,295.31988525390625,291.1463928222656,1.0,0.1621004194021225,1.0,1.0,0.9752197265625,1.0,-0.6189867854118347,0.2646749317646026,0.3543118238449096,0.1033510193228721,0.0,0.0,0.1433045715093612,24.70870590209961,25.0,-0.5593695640563965,-4295.34375,39.48655319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957560464739799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166680976748466,0.1166723296046257,-4.236720542394323e-06,0.0,9.718021465232596e-05,0.0,0.0,4.540618896484375,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425655454397,-952.7900390625,304.14898681640625,0.6133216023445129,0.0663933604955673,0.0604794025421142,293.1333312988281,297.1499938964844,293.1499938964844,0.0304909721016883,-1128.0111083984375,304.1479797363281,0.6366844177246094,0.0748069509863853,0.0716072097420692,293.1401672363281,297.1499938964844,293.1499938964844,0.033099927008152,-867.4154663085938,304.1487731933594,0.644960880279541,0.0778714194893837,0.0550610125064849,293.1354064941406,297.1499938964844,293.1499938964844,0.0560447536408901,-1572.4832763671875,304.1483154296875,0.7138000726699829,0.1046100184321403,0.0998201444745063,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,295.31988525390625,291.1463928222656,1.0,0.1621004194021225,1.0,1.0,0.9752197265625,1.0,-0.6189867854118347,0.2646749317646026,0.3543118238449096,0.1033510193228721,0.0,0.0,0.1433045715093612,24.70870590209961,25.0,-0.5593695640563965,-4295.34375,39.48655319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957560464739799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166680976748466,0.1166723296046257,-4.236720542394323e-06,0.0,9.718021465232596e-05,0.0,0.0,4.540618896484375,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241544172167778,-956.8809814453124,304.1489562988281,0.6143190860748291,0.0666816756129264,0.0607369691133499,293.13311767578125,297.1499938964844,293.1499938964844,0.0308770351111888,-1134.967529296875,304.14801025390625,0.6380277276039124,0.0752723067998886,0.072046086192131,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527624607086,-870.7020874023438,304.1487731933594,0.6458618640899658,0.0781688839197158,0.055267721414566,293.1351928710937,297.1499938964844,293.1499938964844,0.0563889294862747,-1578.63037109375,304.1483154296875,0.7148323655128479,0.1050210818648338,0.1002068892121315,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,295.3200378417969,291.1459045410156,1.0,0.1622440963983535,1.0,1.0,0.9749598503112792,1.0,-0.62052983045578,0.2651750743389129,0.3553547859191894,0.1040467694401741,0.0,0.0,0.1438680589199066,24.705585479736328,25.0,-0.6567809581756592,-4301.74169921875,39.64899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958691164851188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169158741831779,0.1169201135635376,-4.237101165927015e-06,0.0,9.729496377985924e-05,0.0,0.0,4.550893783569336,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241544172167778,-956.8809814453124,304.1489562988281,0.6143190860748291,0.0666816756129264,0.0607369691133499,293.13311767578125,297.1499938964844,293.1499938964844,0.0308770351111888,-1134.967529296875,304.14801025390625,0.6380277276039124,0.0752723067998886,0.072046086192131,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527624607086,-870.7020874023438,304.1487731933594,0.6458618640899658,0.0781688839197158,0.055267721414566,293.1351928710937,297.1499938964844,293.1499938964844,0.0563889294862747,-1578.63037109375,304.1483154296875,0.7148323655128479,0.1050210818648338,0.1002068892121315,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,295.3200378417969,291.1459045410156,1.0,0.1622440963983535,1.0,1.0,0.9749598503112792,1.0,-0.62052983045578,0.2651750743389129,0.3553547859191894,0.1040467694401741,0.0,0.0,0.1438680589199066,24.705585479736328,25.0,-0.6567809581756592,-4301.74169921875,39.64899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958691164851188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169158741831779,0.1169201135635376,-4.237101165927015e-06,0.0,9.729496377985924e-05,0.0,0.0,4.550893783569336,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242618713527917,-958.947998046875,304.1489562988281,0.6148204207420349,0.0668272599577903,0.0608669519424438,293.1330261230469,297.1499938964844,293.1499938964844,0.031071750447154,-1138.4652099609375,304.14801025390625,0.638706386089325,0.0755061954259872,0.072266586124897,293.1398010253906,297.1499938964844,293.1499938964844,0.0334805995225906,-872.3618774414062,304.1487731933594,0.6463201642036438,0.0783189609646797,0.0553719699382782,293.1349792480469,297.1499938964844,293.1499938964844,0.0565719828009605,-1581.9053955078125,304.1482849121094,0.7153779864311218,0.1052513793110847,0.1004129499197006,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503835678100586,0.050000000745058,0.2288272976875305,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,295.32012939453125,291.1456604003906,1.0,0.1623167544603347,1.0,1.0,0.9748299717903136,1.0,-0.6213202476501465,0.2654326260089874,0.3558876514434814,0.1044002100825309,0.0,0.0,0.1441802680492401,24.70348358154297,25.0,-0.72134929895401,-4305.21533203125,39.73185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959314629435539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170531585812568,0.1170573979616165,-4.237311713950476e-06,0.0,9.73582427832298e-05,0.0,0.0,4.556587219238281,0.0,0.0,0.0,0.272378534078598,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243703071027994,-961.0289916992188,304.1489562988281,0.6153340935707092,0.0669738426804542,0.060997650027275,293.1329345703125,297.1499938964844,293.1499938964844,0.0312675312161445,-1141.9754638671875,304.14801025390625,0.6394001841545105,0.0757409110665321,0.0724876970052719,293.13970947265625,297.1499938964844,293.1499938964844,0.0336093306541442,-874.0321044921875,304.14874267578125,0.6467942595481873,0.0784699395298957,0.0554767213761806,293.1343688964844,297.1499938964844,293.1499938964844,0.0567944794893264,-1585.895751953125,304.148193359375,0.716040849685669,0.1055625155568122,0.1006647199392318,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550460696220398,0.050000000745058,0.2288245856761932,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,295.3201904296875,291.14532470703125,1.0,0.1623906642198562,1.0,1.0,0.974701166152954,1.0,-0.6221670508384705,0.2657143771648407,0.3564526736736297,0.1047651916742324,0.0,0.0,0.1445140540599823,24.69923210144043,25.0,-0.8494571447372437,-4308.9853515625,39.818660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959975570440292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171994879841804,0.1172037199139595,-4.237535449647112e-06,0.0,9.742531256051734e-05,0.0,0.0,4.562656402587891,0.0,0.0,0.0,0.2724015116691589,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.024591801688075,-965.26806640625,304.14892578125,0.6164283156394958,0.0672715529799461,0.0612620748579502,293.1327209472656,297.1499938964844,293.1499938964844,0.0316640399396419,-1149.0684814453125,304.14801025390625,0.6408632397651672,0.076213851571083,0.0729323253035545,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713787496089,-877.431396484375,304.14874267578125,0.6478214859962463,0.078775905072689,0.0556882657110691,293.1319580078125,297.1499938964844,293.1499938964844,0.0574564822018146,-1597.8101806640625,304.1476745605469,0.7179940938949585,0.1064440011978149,0.1014173254370689,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,295.3203125,291.1442565917969,1.0,0.1625465452671051,1.0,1.0,0.9744436740875244,1.0,-0.6241655349731445,0.2664096653461456,0.3577558696269989,0.1055559888482093,0.0,0.0,0.1453025043010711,24.67991065979004,25.0,-1.6328054666519165,-4318.013671875,40.01421737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961438119411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175369843840599,0.1175412237644195,-4.238036126480438e-06,0.0,9.757374209584668e-05,0.0,0.0,4.576643466949463,0.0,0.0,0.0,0.2724543213844299,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.024591801688075,-965.26806640625,304.14892578125,0.6164283156394958,0.0672715529799461,0.0612620748579502,293.1327209472656,297.1499938964844,293.1499938964844,0.0316640399396419,-1149.0684814453125,304.14801025390625,0.6408632397651672,0.076213851571083,0.0729323253035545,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713787496089,-877.431396484375,304.14874267578125,0.6478214859962463,0.078775905072689,0.0556882657110691,293.1319580078125,297.1499938964844,293.1499938964844,0.0574564822018146,-1597.8101806640625,304.1476745605469,0.7179940938949585,0.1064440011978149,0.1014173254370689,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,295.3203125,291.1442565917969,1.0,0.1625465452671051,1.0,1.0,0.9744436740875244,1.0,-0.6241655349731445,0.2664096653461456,0.3577558696269989,0.1055559888482093,0.0,0.0,0.1453025043010711,24.67991065979004,25.0,-1.6328054666519165,-4318.013671875,40.01421737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961438119411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175369843840599,0.1175412237644195,-4.238036126480438e-06,0.0,9.757374209584668e-05,0.0,0.0,4.576643466949463,0.0,0.0,0.0,0.2724543213844299,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248230136930942,-969.6807250976562,304.1488952636719,0.6175804138183594,0.0675783827900886,0.0615336075425148,293.13250732421875,297.1499938964844,293.1499938964844,0.032070655375719,-1156.325439453125,304.14801025390625,0.6423947811126709,0.0766939520835876,0.0733827054500579,293.1392517089844,297.1499938964844,293.1499938964844,0.0341434963047504,-880.9635009765625,304.1487121582031,0.6489206552505493,0.0790899991989135,0.0559046976268291,293.12896728515625,297.1499938964844,293.1499938964844,0.0583127550780773,-1613.2738037109375,304.14703369140625,0.7204572558403015,0.107509821653366,0.1023895367980003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,295.3203125,291.1423645019531,1.0,0.1627157479524612,1.0,1.0,0.97418612241745,1.0,-0.6264467239379883,0.2672265172004699,0.3592202067375183,0.1064052581787109,0.0,0.0,0.1463824212551117,24.65342140197754,25.0,-2.633411407470703,-4329.59716796875,40.23359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963168293237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179919615387916,0.1179962009191513,-4.2386782297398895e-06,0.0,9.77493400569074e-05,0.0,0.0,4.59547233581543,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248230136930942,-969.6807250976562,304.1488952636719,0.6175804138183594,0.0675783827900886,0.0615336075425148,293.13250732421875,297.1499938964844,293.1499938964844,0.032070655375719,-1156.325439453125,304.14801025390625,0.6423947811126709,0.0766939520835876,0.0733827054500579,293.1392517089844,297.1499938964844,293.1499938964844,0.0341434963047504,-880.9635009765625,304.1487121582031,0.6489206552505493,0.0790899991989135,0.0559046976268291,293.12896728515625,297.1499938964844,293.1499938964844,0.0583127550780773,-1613.2738037109375,304.14703369140625,0.7204572558403015,0.107509821653366,0.1023895367980003,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,295.3203125,291.1423645019531,1.0,0.1627157479524612,1.0,1.0,0.97418612241745,1.0,-0.6264467239379883,0.2672265172004699,0.3592202067375183,0.1064052581787109,0.0,0.0,0.1463824212551117,24.65342140197754,25.0,-2.633411407470703,-4329.59716796875,40.23359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963168293237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179919615387916,0.1179962009191513,-4.2386782297398895e-06,0.0,9.77493400569074e-05,0.0,0.0,4.59547233581543,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643864274024,-974.2662963867188,304.1488647460937,0.6187597513198853,0.067895695567131,0.0618142895400524,293.1322937011719,297.1499938964844,293.1499938964844,0.0324873030185699,-1163.7381591796875,304.1479797363281,0.6439635157585144,0.0771824717521667,0.0738407671451568,293.13897705078125,297.1499938964844,293.1499938964844,0.034425463527441,-884.6203002929688,304.1486511230469,0.6500585079193115,0.0794132500886917,0.0561273954808712,293.1259155273437,297.1499938964844,293.1499938964844,0.0592553950846195,-1630.3519287109375,304.1464538574219,0.7231062054634094,0.108663685619831,0.1034604236483573,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,295.3202514648437,291.14013671875,1.0,0.1628981828689575,1.0,1.0,0.9739388823509216,1.0,-0.6288736462593079,0.2681051790714264,0.3607684373855591,0.1072869822382927,0.0,0.0,0.1477879881858825,24.62620735168457,25.0,-3.052832841873169,-4343.89892578125,40.46901321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965272709727287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185987815260887,0.1186030209064483,-4.239546342432732e-06,0.0,9.796291124075653e-05,0.0,0.0,4.620614051818848,0.0,0.0,0.0,0.2726191878318786,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643864274024,-974.2662963867188,304.1488647460937,0.6187597513198853,0.067895695567131,0.0618142895400524,293.1322937011719,297.1499938964844,293.1499938964844,0.0324873030185699,-1163.7381591796875,304.1479797363281,0.6439635157585144,0.0771824717521667,0.0738407671451568,293.13897705078125,297.1499938964844,293.1499938964844,0.034425463527441,-884.6203002929688,304.1486511230469,0.6500585079193115,0.0794132500886917,0.0561273954808712,293.1259155273437,297.1499938964844,293.1499938964844,0.0592553950846195,-1630.3519287109375,304.1464538574219,0.7231062054634094,0.108663685619831,0.1034604236483573,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,295.3202514648437,291.14013671875,1.0,0.1628981828689575,1.0,1.0,0.9739388823509216,1.0,-0.6288736462593079,0.2681051790714264,0.3607684373855591,0.1072869822382927,0.0,0.0,0.1477879881858825,24.62620735168457,25.0,-3.052832841873169,-4343.89892578125,40.46901321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965272709727287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185987815260887,0.1186030209064483,-4.239546342432732e-06,0.0,9.796291124075653e-05,0.0,0.0,4.620614051818848,0.0,0.0,0.0,0.2726191878318786,4.0,0.0,1.0
