time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253149159252643,-978.99609375,304.1488342285156,0.6199579834938049,0.06822369992733,0.0621046498417854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329121090471744,-1171.26611328125,304.14794921875,0.645559549331665,0.0776790305972099,0.0743067488074302,293.13873291015625,297.1499938964844,293.1499938964844,0.0347147993743419,-888.3642578125,304.14862060546875,0.651222825050354,0.0797445252537727,0.0563560910522937,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498203516006,-1648.42626953125,304.14599609375,0.7258532047271729,0.1098791062831878,0.1045944094657898,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,295.32012939453125,291.1380920410156,1.0,0.16309355199337,1.0,1.0,0.9736916422843932,1.0,-0.6314045786857605,0.2690277993679046,0.3623767793178558,0.1081934422254562,0.0,0.0,0.1494759619235992,24.60009384155273,25.0,-2.875937223434448,-4360.62646484375,40.71805953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967871472239494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472817540168,0.1193515211343765,-4.240661382937105e-06,0.0,9.822665015235545e-05,0.0,0.0,4.651700019836426,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253149159252643,-978.99609375,304.1488342285156,0.6199579834938049,0.06822369992733,0.0621046498417854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329121090471744,-1171.26611328125,304.14794921875,0.645559549331665,0.0776790305972099,0.0743067488074302,293.13873291015625,297.1499938964844,293.1499938964844,0.0347147993743419,-888.3642578125,304.14862060546875,0.651222825050354,0.0797445252537727,0.0563560910522937,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498203516006,-1648.42626953125,304.14599609375,0.7258532047271729,0.1098791062831878,0.1045944094657898,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,295.32012939453125,291.1380920410156,1.0,0.16309355199337,1.0,1.0,0.9736916422843932,1.0,-0.6314045786857605,0.2690277993679046,0.3623767793178558,0.1081934422254562,0.0,0.0,0.1494759619235992,24.60009384155273,25.0,-2.875937223434448,-4360.62646484375,40.71805953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967871472239494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472817540168,0.1193515211343765,-4.240661382937105e-06,0.0,9.822665015235545e-05,0.0,0.0,4.651700019836426,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025443397462368,-981.4092407226562,304.1488037109375,0.6205631494522095,0.0683916732668876,0.0622534677386283,293.1319274902344,297.1499938964844,293.1499938964844,0.0331268683075904,-1175.059814453125,304.1479187011719,0.6463654637336731,0.0779298469424247,0.0745422914624214,293.1386108398437,297.1499938964844,293.1499938964844,0.0348612144589424,-890.2549438476562,304.14862060546875,0.6518115401268005,0.0799123495817184,0.056472148746252,293.1214904785156,297.1499938964844,293.1499938964844,0.0607624500989913,-1657.767333984375,304.1457824707031,0.7272558212280273,0.1105071231722831,0.1051813066005706,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516950488090515,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,295.3200378417969,291.1371765136719,1.0,0.1631959974765777,1.0,1.0,0.973568081855774,1.0,-0.6327035427093506,0.2695032060146332,0.363200306892395,0.1086548864841461,0.0,0.0,0.1504085063934326,24.587661743164062,25.0,-2.6659131050109863,-4369.77197265625,40.84736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0969394072890281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197673976421356,0.1197716370224952,-4.241303940943908e-06,0.0,9.838117694016546e-05,0.0,0.0,4.669179439544678,0.0,0.0,0.0,0.2728023827075958,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025573706254363,-983.8483276367188,304.1487731933594,0.6211714148521423,0.068561851978302,0.0624043010175228,293.1318054199219,297.1499938964844,293.1499938964844,0.0333429500460624,-1178.869384765625,304.1479187011719,0.6471760272979736,0.0781823620200157,0.0747792795300483,293.13848876953125,297.1499938964844,293.1499938964844,0.0350085496902465,-892.1549682617188,304.1485900878906,0.6524038910865784,0.0800817385315895,0.0565891303122043,293.1200866699219,297.1499938964844,293.1499938964844,0.061282955110073,-1667.269287109375,304.1455993652344,0.7286735773086548,0.1111461967229843,0.1057788655161857,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518390536308289,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,295.3199768066406,291.1363525390625,1.0,0.1633010804653167,1.0,1.0,0.9734505414962769,1.0,-0.6340205073356628,0.2699860632419586,0.3640344440937042,0.1091208681464195,0.0,0.0,0.1513843834400177,24.57558250427246,25.0,-2.4301297664642334,-4379.32861328125,40.97935104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.0971054583787918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202106922864914,0.120214931666851,-4.241990154696396e-06,0.0,9.854969539446756e-05,0.0,0.0,4.687641620635986,0.0,0.0,0.0,0.2728723287582397,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258403476327657,-988.8140869140624,304.14874267578125,0.6224008798599243,0.0689095258712768,0.0627126097679138,293.1315612792969,297.1499938964844,293.1499938964844,0.0337822176516056,-1186.5914306640625,304.1478881835937,0.6488228440284729,0.0786972269415855,0.0752611011266708,293.13818359375,297.1499938964844,293.1499938964844,0.0353099107742309,-896.0343017578125,304.1485595703125,0.653613805770874,0.0804311856627464,0.056829135864973,293.1173400878906,297.1499938964844,293.1499938964844,0.0623495355248451,-1686.7958984375,304.1452941894531,0.7315653562545776,0.1124602332711219,0.1070085242390632,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,295.3197937011719,291.13494873046875,1.0,0.1635199338197708,1.0,1.0,0.9732155799865724,1.0,-0.6367206573486328,0.2709797322750091,0.365740954875946,0.110068991780281,0.0,0.0,0.1534641683101654,24.55228042602539,25.0,-1.9951105117797847,-4399.70947265625,41.25254440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974860787391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211658641695976,0.1211701035499572,-4.2434926399437245e-06,0.0,9.893597598420456e-05,0.0,0.0,4.727485179901123,0.0,0.0,0.0,0.2730236053466797,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258403476327657,-988.8140869140624,304.14874267578125,0.6224008798599243,0.0689095258712768,0.0627126097679138,293.1315612792969,297.1499938964844,293.1499938964844,0.0337822176516056,-1186.5914306640625,304.1478881835937,0.6488228440284729,0.0786972269415855,0.0752611011266708,293.13818359375,297.1499938964844,293.1499938964844,0.0353099107742309,-896.0343017578125,304.1485595703125,0.653613805770874,0.0804311856627464,0.056829135864973,293.1173400878906,297.1499938964844,293.1499938964844,0.0623495355248451,-1686.7958984375,304.1452941894531,0.7315653562545776,0.1124602332711219,0.1070085242390632,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,295.3197937011719,291.13494873046875,1.0,0.1635199338197708,1.0,1.0,0.9732155799865724,1.0,-0.6367206573486328,0.2709797322750091,0.365740954875946,0.110068991780281,0.0,0.0,0.1534641683101654,24.55228042602539,25.0,-1.9951105117797847,-4399.70947265625,41.25254440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974860787391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211658641695976,0.1211701035499572,-4.2434926399437245e-06,0.0,9.893597598420456e-05,0.0,0.0,4.727485179901123,0.0,0.0,0.0,0.2730236053466797,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026114959269762,-993.8956298828124,304.1487121582031,0.6236501932144165,0.0692664012312889,0.0630291700363159,293.1312255859375,297.1499938964844,293.1499938964844,0.0342364609241485,-1194.549560546875,304.1478271484375,0.6505242586135864,0.0792311131954193,0.0757590308785438,293.1378479003906,297.1499938964844,293.1499938964844,0.0356272980570793,-900.1115112304688,304.14849853515625,0.6548824906349182,0.0808023065328598,0.0570825897157192,293.11474609375,297.1499938964844,293.1499938964844,0.0634463801980018,-1706.958740234375,304.1450500488281,0.7345321774482727,0.1138173937797546,0.1082795858383178,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,295.319580078125,291.1337280273437,1.0,0.1637496799230575,1.0,1.0,0.9729806184768676,1.0,-0.6395158171653748,0.2720136642456054,0.3675021529197693,0.1110401153564453,0.0,0.0,0.1556924283504486,24.5294246673584,25.0,-1.722815752029419,-4421.697265625,41.53815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979289636015892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222008168697357,0.1222050637006759,-4.245141553838039e-06,0.0,9.938544826582074e-05,0.0,0.0,4.770736217498779,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026114959269762,-993.8956298828124,304.1487121582031,0.6236501932144165,0.0692664012312889,0.0630291700363159,293.1312255859375,297.1499938964844,293.1499938964844,0.0342364609241485,-1194.549560546875,304.1478271484375,0.6505242586135864,0.0792311131954193,0.0757590308785438,293.1378479003906,297.1499938964844,293.1499938964844,0.0356272980570793,-900.1115112304688,304.14849853515625,0.6548824906349182,0.0808023065328598,0.0570825897157192,293.11474609375,297.1499938964844,293.1499938964844,0.0634463801980018,-1706.958740234375,304.1450500488281,0.7345321774482727,0.1138173937797546,0.1082795858383178,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,295.319580078125,291.1337280273437,1.0,0.1637496799230575,1.0,1.0,0.9729806184768676,1.0,-0.6395158171653748,0.2720136642456054,0.3675021529197693,0.1110401153564453,0.0,0.0,0.1556924283504486,24.5294246673584,25.0,-1.722815752029419,-4421.697265625,41.53815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979289636015892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222008168697357,0.1222050637006759,-4.245141553838039e-06,0.0,9.938544826582074e-05,0.0,0.0,4.770736217498779,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263978131115436,-999.0977783203124,304.148681640625,0.6249410510063171,0.0696325600147247,0.0633538886904716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347099602222442,-1202.8193359375,304.14776611328125,0.6523162126541138,0.0797870606184005,0.076277419924736,293.1374206542969,297.1499938964844,293.1499938964844,0.0359656363725662,-904.449951171875,304.1484375,0.6562480330467224,0.0811982601881027,0.0573531650006771,293.1119079589844,297.1499938964844,293.1499938964844,0.064599871635437,-1728.259765625,304.144775390625,0.7376712560653687,0.1152846217155456,0.1096238568425178,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,295.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727531671524048,1.0,-0.642452597618103,0.2730566561222076,0.369395911693573,0.1121600717306137,0.0,0.0,0.1580639481544494,24.505014419555664,25.0,-1.4677435159683228,-4445.24853515625,41.83940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984338968992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233143880963325,0.1233186349272728,-4.246929620421724e-06,0.0,9.989789396058768e-05,0.0,0.0,4.817354202270508,0.0,0.0,0.0,0.2733657360076904,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263978131115436,-999.0977783203124,304.148681640625,0.6249410510063171,0.0696325600147247,0.0633538886904716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347099602222442,-1202.8193359375,304.14776611328125,0.6523162126541138,0.0797870606184005,0.076277419924736,293.1374206542969,297.1499938964844,293.1499938964844,0.0359656363725662,-904.449951171875,304.1484375,0.6562480330467224,0.0811982601881027,0.0573531650006771,293.1119079589844,297.1499938964844,293.1499938964844,0.064599871635437,-1728.259765625,304.144775390625,0.7376712560653687,0.1152846217155456,0.1096238568425178,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,295.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727531671524048,1.0,-0.642452597618103,0.2730566561222076,0.369395911693573,0.1121600717306137,0.0,0.0,0.1580639481544494,24.505014419555664,25.0,-1.4677435159683228,-4445.24853515625,41.83940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984338968992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233143880963325,0.1233186349272728,-4.246929620421724e-06,0.0,9.989789396058768e-05,0.0,0.0,4.817354202270508,0.0,0.0,0.0,0.2733657360076904,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025716602802,-1004.420654296875,304.1485900878906,0.6263392567634583,0.0700101777911186,0.0636875107884407,293.13037109375,297.1499938964844,293.1499938964844,0.035202533006668,-1211.394775390625,304.1476745605469,0.6542710065841675,0.0803661942481994,0.0768167153000831,293.13690185546875,297.1499938964844,293.1499938964844,0.0363246127963066,-909.0432739257812,304.1483764648437,0.6577832102775574,0.0816201418638229,0.0576410666108131,293.10772705078125,297.1499938964844,293.1499938964844,0.0659703761339187,-1753.71484375,304.14422607421875,0.7414692044258118,0.1170937269926071,0.1112361848354339,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,295.3191223144531,291.1317749023437,1.0,0.1642492711544037,1.0,1.0,0.9725257754325868,1.0,-0.645763635635376,0.2741608321666717,0.3716028034687042,0.1135871857404708,0.0,0.0,0.160539224743843,24.47011947631836,25.0,-1.2008248567581177,-4470.5869140625,42.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989997610449791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244943588972091,0.12449861317873,-4.248849563737167e-06,0.0,0.0001004721707431,0.0,0.0,4.866856098175049,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025716602802,-1004.420654296875,304.1485900878906,0.6263392567634583,0.0700101777911186,0.0636875107884407,293.13037109375,297.1499938964844,293.1499938964844,0.035202533006668,-1211.394775390625,304.1476745605469,0.6542710065841675,0.0803661942481994,0.0768167153000831,293.13690185546875,297.1499938964844,293.1499938964844,0.0363246127963066,-909.0432739257812,304.1483764648437,0.6577832102775574,0.0816201418638229,0.0576410666108131,293.10772705078125,297.1499938964844,293.1499938964844,0.0659703761339187,-1753.71484375,304.14422607421875,0.7414692044258118,0.1170937269926071,0.1112361848354339,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,295.3191223144531,291.1317749023437,1.0,0.1642492711544037,1.0,1.0,0.9725257754325868,1.0,-0.645763635635376,0.2741608321666717,0.3716028034687042,0.1135871857404708,0.0,0.0,0.160539224743843,24.47011947631836,25.0,-1.2008248567581177,-4470.5869140625,42.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989997610449791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244943588972091,0.12449861317873,-4.248849563737167e-06,0.0,0.0001004721707431,0.0,0.0,4.866856098175049,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268571488559246,-1007.1502075195312,304.1485900878906,0.6270939707756042,0.0702047646045684,0.0638587027788162,293.1300964355469,297.1499938964844,293.1499938964844,0.0354568623006343,-1215.81396484375,304.14764404296875,0.6553249955177307,0.0806652754545211,0.0770946741104126,293.1366271972656,297.1499938964844,293.1499938964844,0.0365128293633461,-911.4490356445312,304.1483154296875,0.6586301922798157,0.0818417444825172,0.0577919222414493,293.1050109863281,297.1499938964844,293.1499938964844,0.0667772963643074,-1768.7752685546875,304.143798828125,0.7437337040901184,0.1181654706597328,0.1121914833784103,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534107089042664,0.050000000745058,0.2287231385707855,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,295.3189697265625,291.1313171386719,1.0,0.1643870621919632,1.0,1.0,0.9724120497703552,1.0,-0.6476196646690369,0.27476367354393,0.3728560209274292,0.1144244745373725,0.0,0.0,0.161817729473114,24.4468936920166,25.0,-1.264037847518921,-4484.048828125,42.35668563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993042737245559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251062601804733,0.1251105070114135,-4.249850007909117e-06,0.0,0.0001007812097668,0.0,0.0,4.8925628662109375,0.0,0.0,0.0,0.2736527919769287,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269982870668172,-1009.9486083984376,304.1485900878906,0.6278902292251587,0.0704041272401809,0.0640336349606514,293.1298217773437,297.1499938964844,293.1499938964844,0.0357175469398498,-1220.33935546875,304.1476135253906,0.6564344763755798,0.0809714198112487,0.0773787945508956,293.1363220214844,297.1499938964844,293.1499938964844,0.0367079451680183,-913.9421997070312,304.1482849121094,0.6595346331596375,0.0820712447166442,0.0579479001462459,293.1018371582031,297.1499938964844,293.1499938964844,0.067674733698368,-1785.5855712890625,304.143310546875,0.7462705969810486,0.1193572133779525,0.1132576763629913,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537045001983643,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,295.3187561035156,291.1307373046875,1.0,0.1645319759845733,1.0,1.0,0.9723038077354432,1.0,-0.6496254205703735,0.2754081189632416,0.3742173016071319,0.1153456270694732,0.0,0.0,0.1631394028663635,24.41964340209961,25.0,-1.4776153564453125,-4498.181640625,42.5536003112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996228978037834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257387101650238,0.125742956995964,-4.250880010658875e-06,0.0,0.0001011045751511,0.0,0.0,4.919150352478027,0.0,0.0,0.0,0.2737543284893036,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272612143307924,-1015.8054809570312,304.14862060546875,0.6296154856681824,0.0708199068903923,0.0643972307443618,293.12921142578125,297.1499938964844,293.1499938964844,0.0362604930996894,-1229.7535400390625,304.1474914550781,0.6588270664215088,0.0816069915890693,0.0779676213860511,293.1356201171875,297.1499938964844,293.1499938964844,0.0371215716004371,-919.225830078125,304.1481628417969,0.6615231037139893,0.0825562104582786,0.0582768879830837,293.0942687988281,297.1499938964844,293.1499938964844,0.0697503611445427,-1824.693115234375,304.1420593261719,0.7522000670433044,0.1221109926700592,0.1157363429665565,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554397702217102,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,295.3182373046875,291.1291809082031,1.0,0.1648469418287277,1.0,1.0,0.972087264060974,1.0,-0.6541100144386292,0.2768359780311584,0.3772740364074707,0.117438219487667,0.0,0.0,0.1659641861915588,24.35361099243164,25.0,-2.1621813774108887,-4528.96826171875,42.9907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003030985593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270927786827087,0.127097025513649,-4.253066435921937e-06,0.0,0.0001017948961816,0.0,0.0,4.976129055023193,0.0,0.0,0.0,0.273971676826477,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272612143307924,-1015.8054809570312,304.14862060546875,0.6296154856681824,0.0708199068903923,0.0643972307443618,293.12921142578125,297.1499938964844,293.1499938964844,0.0362604930996894,-1229.7535400390625,304.1474914550781,0.6588270664215088,0.0816069915890693,0.0779676213860511,293.1356201171875,297.1499938964844,293.1499938964844,0.0371215716004371,-919.225830078125,304.1481628417969,0.6615231037139893,0.0825562104582786,0.0582768879830837,293.0942687988281,297.1499938964844,293.1499938964844,0.0697503611445427,-1824.693115234375,304.1420593261719,0.7522000670433044,0.1221109926700592,0.1157363429665565,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554397702217102,0.050000000745058,0.2286899387836456,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,295.3182373046875,291.1291809082031,1.0,0.1648469418287277,1.0,1.0,0.972087264060974,1.0,-0.6541100144386292,0.2768359780311584,0.3772740364074707,0.117438219487667,0.0,0.0,0.1659641861915588,24.35361099243164,25.0,-2.1621813774108887,-4528.96826171875,42.9907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003030985593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270927786827087,0.127097025513649,-4.253066435921937e-06,0.0,0.0001017948961816,0.0,0.0,4.976129055023193,0.0,0.0,0.0,0.273971676826477,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275217182934284,-1022.0481567382812,304.1486511230469,0.6315287947654724,0.0712625607848167,0.0647830888628959,293.1285095214844,297.1499938964844,293.1499938964844,0.036835353821516,-1239.7060546875,304.1473693847656,0.6614601016044617,0.0822769254446029,0.0785872340202331,293.1348571777344,297.1499938964844,293.1499938964844,0.0375697426497936,-924.9478759765624,304.14801025390625,0.6637600064277649,0.0830792486667633,0.0586312003433704,293.0851745605469,297.1499938964844,293.1499938964844,0.0722056403756141,-1871.333740234375,304.140625,0.7593110203742981,0.1253670752048492,0.1186895668506622,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276372909546,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,295.3175354003906,291.1271057128906,1.0,0.1652015000581741,1.0,1.0,0.9718707203865052,1.0,-0.659252941608429,0.2784678637981415,0.3807850778102875,0.1198572739958763,0.0,0.0,0.1690978109836578,24.27350234985352,25.0,-2.8955039978027344,-4563.81005859375,43.49142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010452285408973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286054849624633,0.1286097317934036,-4.2554925130389165e-06,0.0,0.0001025480596581,0.0,0.0,5.039887428283691,0.0,0.0,0.0,0.2742146253585815,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275217182934284,-1022.0481567382812,304.1486511230469,0.6315287947654724,0.0712625607848167,0.0647830888628959,293.1285095214844,297.1499938964844,293.1499938964844,0.036835353821516,-1239.7060546875,304.1473693847656,0.6614601016044617,0.0822769254446029,0.0785872340202331,293.1348571777344,297.1499938964844,293.1499938964844,0.0375697426497936,-924.9478759765624,304.14801025390625,0.6637600064277649,0.0830792486667633,0.0586312003433704,293.0851745605469,297.1499938964844,293.1499938964844,0.0722056403756141,-1871.333740234375,304.140625,0.7593110203742981,0.1253670752048492,0.1186895668506622,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276372909546,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,295.3175354003906,291.1271057128906,1.0,0.1652015000581741,1.0,1.0,0.9718707203865052,1.0,-0.659252941608429,0.2784678637981415,0.3807850778102875,0.1198572739958763,0.0,0.0,0.1690978109836578,24.27350234985352,25.0,-2.8955039978027344,-4563.81005859375,43.49142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010452285408973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286054849624633,0.1286097317934036,-4.2554925130389165e-06,0.0,0.0001025480596581,0.0,0.0,5.039887428283691,0.0,0.0,0.0,0.2742146253585815,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008580207824,-1028.71728515625,304.14862060546875,0.6336317658424377,0.071734718978405,0.0651940405368805,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432057142257,-1250.2130126953125,304.1472473144531,0.6643298268318176,0.0829827189445495,0.0792395025491714,293.13397216796875,297.1499938964844,293.1499938964844,0.0380534678697586,-931.1187744140624,304.1478881835937,0.6662407517433167,0.0836417153477668,0.0590121485292911,293.0747985839844,297.1499938964844,293.1499938964844,0.0750198289752006,-1925.2484130859373,304.1390686035156,0.7675660252571106,0.1291068792343139,0.1221012771129608,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,295.31658935546875,291.1246337890625,1.0,0.1656004339456558,1.0,1.0,0.9716722369194032,1.0,-0.6650428175926208,0.2803093194961548,0.3847335278987884,0.1225789859890937,0.0,0.0,0.172581136226654,24.18183326721192,25.0,-3.439703941345215,-4603.14697265625,44.05881881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018557548522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303075104951858,0.1303117573261261,-4.258225999365095e-06,0.0,0.0001033706430462,0.0,0.0,5.111786842346191,0.0,0.0,0.0,0.274488627910614,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008580207824,-1028.71728515625,304.14862060546875,0.6336317658424377,0.071734718978405,0.0651940405368805,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432057142257,-1250.2130126953125,304.1472473144531,0.6643298268318176,0.0829827189445495,0.0792395025491714,293.13397216796875,297.1499938964844,293.1499938964844,0.0380534678697586,-931.1187744140624,304.1478881835937,0.6662407517433167,0.0836417153477668,0.0590121485292911,293.0747985839844,297.1499938964844,293.1499938964844,0.0750198289752006,-1925.2484130859373,304.1390686035156,0.7675660252571106,0.1291068792343139,0.1221012771129608,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,295.31658935546875,291.1246337890625,1.0,0.1656004339456558,1.0,1.0,0.9716722369194032,1.0,-0.6650428175926208,0.2803093194961548,0.3847335278987884,0.1225789859890937,0.0,0.0,0.172581136226654,24.18183326721192,25.0,-3.439703941345215,-4603.14697265625,44.05881881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018557548522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303075104951858,0.1303117573261261,-4.258225999365095e-06,0.0,0.0001033706430462,0.0,0.0,5.111786842346191,0.0,0.0,0.0,0.274488627910614,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058773398399,-1035.843017578125,304.1485900878906,0.6359264254570007,0.0722386315464973,0.06563251465559,293.1268310546875,297.1499938964844,293.1499938964844,0.0380849651992321,-1261.288330078125,304.1470947265625,0.6674319505691528,0.0837258696556091,0.0799262449145317,293.13299560546875,297.1499938964844,293.1499938964844,0.0385735966265201,-937.7471313476562,304.147705078125,0.668960452079773,0.084244929254055,0.0594209767878055,293.0634460449219,297.1499938964844,293.1499938964844,0.0781786888837814,-1986.2744140625,304.137451171875,0.7769145369529724,0.1333153247833252,0.1259617954492569,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,295.3154296875,291.1219177246094,1.0,0.1660487353801727,1.0,1.0,0.9714736938476562,1.0,-0.6714752912521362,0.2823733687400818,0.389101892709732,0.1255733072757721,0.0,0.0,0.1764376163482666,24.08091163635254,25.0,-3.748342275619507,-4647.31884765625,44.69701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027460396289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322210133075714,0.1322252750396728,-4.261322374077281e-06,0.0,0.0001042741714627,0.0,0.0,5.192846298217773,0.0,0.0,0.0,0.2747978270053863,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058773398399,-1035.843017578125,304.1485900878906,0.6359264254570007,0.0722386315464973,0.06563251465559,293.1268310546875,297.1499938964844,293.1499938964844,0.0380849651992321,-1261.288330078125,304.1470947265625,0.6674319505691528,0.0837258696556091,0.0799262449145317,293.13299560546875,297.1499938964844,293.1499938964844,0.0385735966265201,-937.7471313476562,304.147705078125,0.668960452079773,0.084244929254055,0.0594209767878055,293.0634460449219,297.1499938964844,293.1499938964844,0.0781786888837814,-1986.2744140625,304.137451171875,0.7769145369529724,0.1333153247833252,0.1259617954492569,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,295.3154296875,291.1219177246094,1.0,0.1660487353801727,1.0,1.0,0.9714736938476562,1.0,-0.6714752912521362,0.2823733687400818,0.389101892709732,0.1255733072757721,0.0,0.0,0.1764376163482666,24.08091163635254,25.0,-3.748342275619507,-4647.31884765625,44.69701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027460396289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322210133075714,0.1322252750396728,-4.261322374077281e-06,0.0,0.0001042741714627,0.0,0.0,5.192846298217773,0.0,0.0,0.0,0.2747978270053863,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.028267478570342,-1039.577392578125,304.1485290527344,0.6371439099311829,0.0725028440356254,0.0658624991774559,293.1263732910156,297.1499938964844,293.1499938964844,0.0384185835719108,-1267.0390625,304.1470031738281,0.6690657138824463,0.0841115936636924,0.0802827998995781,293.1324768066406,297.1499938964844,293.1499938964844,0.0388472713530063,-941.2318115234376,304.14764404296875,0.6704052090644836,0.0845618546009063,0.05963596701622,293.0574645996094,297.1499938964844,293.1499938964844,0.0798797830939292,-2019.329345703125,304.1366271972656,0.7819604873657227,0.1355858445167541,0.1280525922775268,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578175187110901,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,295.31475830078125,291.1205444335937,1.0,0.1662925332784652,1.0,1.0,0.9713744521141052,1.0,-0.6749242544174194,0.2834909856319427,0.3914332687854767,0.1271594613790512,0.0,0.0,0.1785084158182144,24.02791976928711,25.0,-3.821037530899048,-4671.279296875,45.0434799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.103224940598011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332617104053497,0.1332659721374511,-4.263018126948737e-06,0.0,0.0001047601908794,0.0,0.0,5.23703670501709,0.0,0.0,0.0,0.2749665975570678,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284376870840787,-1043.4349365234375,304.14849853515625,0.6384056806564331,0.072775088250637,0.0660996362566948,293.1258850097656,297.1499938964844,293.1499938964844,0.0387604162096977,-1272.9273681640625,304.1469421386719,0.670750081539154,0.0845064744353294,0.0806479677557945,293.1319274902344,297.1499938964844,293.1499938964844,0.039129689335823,-944.8258666992188,304.1475524902344,0.6719018816947937,0.084888607263565,0.0598578266799449,293.0513610839844,297.1499938964844,293.1499938964844,0.0816547945141792,-2053.942138671875,304.1358337402344,0.7872181534767151,0.1379575282335281,0.1302418410778045,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584075450897217,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,295.3140563964844,291.1191711425781,1.0,0.1665496081113815,1.0,1.0,0.9712890982627868,1.0,-0.6785179972648621,0.2846644818782806,0.393853485584259,0.128794640302658,0.0,0.0,0.1806719005107879,23.97379493713379,25.0,-3.84786057472229,-4696.482421875,45.407981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037281230092048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343590468168258,0.1343633085489273,-4.264817107468844e-06,0.0,0.0001052708539646,0.0,0.0,5.283713817596436,0.0,0.0,0.0,0.275145024061203,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293749365955591,-1051.7894287109375,304.1474609375,0.641057550907135,0.07334516197443,0.0665962025523185,293.1248779296875,297.1499938964844,293.1499938964844,0.0394679643213748,-1285.103515625,304.14678955078125,0.6742568612098694,0.0853229537606239,0.0814036279916763,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197678685188,-952.3292846679688,304.1473999023437,0.6750367879867554,0.0855705961585044,0.0603215508162975,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.457275390625,304.1343078613281,0.7982514500617981,0.1429771333932876,0.1348914951086044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,295.3124694824219,291.116455078125,1.0,0.167104110121727,1.0,1.0,0.9711183309555054,1.0,-0.6861104965209961,0.2871797382831573,0.3989307582378387,0.1321805566549301,0.0,0.0,0.1852703094482422,23.863666534423828,25.0,-3.7954394817352295,-4750.63134765625,46.190650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048131883144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367258578538894,0.1367301195859909,-4.268732936907327e-06,0.0,0.0001063720628735,0.0,0.0,5.384678363800049,0.0,0.0,0.0,0.2755314707756042,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293749365955591,-1051.7894287109375,304.1474609375,0.641057550907135,0.07334516197443,0.0665962025523185,293.1248779296875,297.1499938964844,293.1499938964844,0.0394679643213748,-1285.103515625,304.14678955078125,0.6742568612098694,0.0853229537606239,0.0814036279916763,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197678685188,-952.3292846679688,304.1473999023437,0.6750367879867554,0.0855705961585044,0.0603215508162975,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.457275390625,304.1343078613281,0.7982514500617981,0.1429771333932876,0.1348914951086044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,295.3124694824219,291.116455078125,1.0,0.167104110121727,1.0,1.0,0.9711183309555054,1.0,-0.6861104965209961,0.2871797382831573,0.3989307582378387,0.1321805566549301,0.0,0.0,0.1852703094482422,23.863666534423828,25.0,-3.7954394817352295,-4750.63134765625,46.190650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048131883144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367258578538894,0.1367301195859909,-4.268732936907327e-06,0.0,0.0001063720628735,0.0,0.0,5.384678363800049,0.0,0.0,0.0,0.2755314707756042,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298065990209579,-1059.8878173828125,304.1475524902344,0.6438576579093933,0.0739444345235824,0.0671204403042793,293.1238098144531,297.1499938964844,293.1499938964844,0.0402059145271778,-1297.7900390625,304.1466064453125,0.6779175996780396,0.0861734673380851,0.0821919068694114,293.12969970703125,297.1499938964844,293.1499938964844,0.0403416939079761,-960.2306518554688,304.147216796875,0.6783295273780823,0.0862883850932121,0.06081073731184,293.0265197753906,297.1499938964844,293.1499938964844,0.0893991515040397,-2205.92822265625,304.1329040527344,0.809675395488739,0.1483096033334732,0.1398542076349258,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609096884727478,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,295.31072998046875,291.11383056640625,1.0,0.1677126437425613,1.0,1.0,0.9709476232528688,1.0,-0.6941807270050049,0.2899157106876373,0.4042650163173675,0.1356565505266189,0.0,0.0,0.1902199983596801,23.75396728515625,25.0,-3.651496410369873,-4809.77783203125,47.04289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060130447149276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393257081508636,0.1393299847841262,-4.273090326023521e-06,0.0,0.0001075897598639,0.0,0.0,5.496044635772705,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298065990209579,-1059.8878173828125,304.1475524902344,0.6438576579093933,0.0739444345235824,0.0671204403042793,293.1238098144531,297.1499938964844,293.1499938964844,0.0402059145271778,-1297.7900390625,304.1466064453125,0.6779175996780396,0.0861734673380851,0.0821919068694114,293.12969970703125,297.1499938964844,293.1499938964844,0.0403416939079761,-960.2306518554688,304.147216796875,0.6783295273780823,0.0862883850932121,0.06081073731184,293.0265197753906,297.1499938964844,293.1499938964844,0.0893991515040397,-2205.92822265625,304.1329040527344,0.809675395488739,0.1483096033334732,0.1398542076349258,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609096884727478,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,295.31072998046875,291.11383056640625,1.0,0.1677126437425613,1.0,1.0,0.9709476232528688,1.0,-0.6941807270050049,0.2899157106876373,0.4042650163173675,0.1356565505266189,0.0,0.0,0.1902199983596801,23.75396728515625,25.0,-3.651496410369873,-4809.77783203125,47.04289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060130447149276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393257081508636,0.1393299847841262,-4.273090326023521e-06,0.0,0.0001075897598639,0.0,0.0,5.496044635772705,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192865103483,-1068.7532958984375,304.14752197265625,0.6467702388763428,0.0745707601308822,0.0676691681146621,293.12274169921875,297.1499938964844,293.1499938964844,0.0409712009131908,-1310.9375,304.146484375,0.6816852688789368,0.0870546177029609,0.0830100253224372,293.1285400390625,297.1499938964844,293.1499938964844,0.0409918129444122,-968.48486328125,304.1470642089844,0.6817320585250854,0.0870377272367477,0.0613227598369121,293.0145568847656,297.1499938964844,293.1499938964844,0.0935760140419006,-2288.122802734375,304.13165283203125,0.8206760287284851,0.1538688093423843,0.1450519859790802,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,295.3088684082031,291.111328125,1.0,0.1683727502822876,1.0,1.0,0.9708068370819092,1.0,-0.7026258707046509,0.2928570806980133,0.4097688198089599,0.1391336321830749,0.0,0.0,0.1954954266548156,23.648351669311523,25.0,-3.426438808441162,-4873.80078125,47.95896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073353141546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421570628881454,0.142161339521408,-4.277901098248549e-06,0.0,0.0001089317011064,0.0,0.0,5.617882251739502,0.0,0.0,0.0,0.2764270603656769,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192865103483,-1068.7532958984375,304.14752197265625,0.6467702388763428,0.0745707601308822,0.0676691681146621,293.12274169921875,297.1499938964844,293.1499938964844,0.0409712009131908,-1310.9375,304.146484375,0.6816852688789368,0.0870546177029609,0.0830100253224372,293.1285400390625,297.1499938964844,293.1499938964844,0.0409918129444122,-968.48486328125,304.1470642089844,0.6817320585250854,0.0870377272367477,0.0613227598369121,293.0145568847656,297.1499938964844,293.1499938964844,0.0935760140419006,-2288.122802734375,304.13165283203125,0.8206760287284851,0.1538688093423843,0.1450519859790802,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,295.3088684082031,291.111328125,1.0,0.1683727502822876,1.0,1.0,0.9708068370819092,1.0,-0.7026258707046509,0.2928570806980133,0.4097688198089599,0.1391336321830749,0.0,0.0,0.1954954266548156,23.648351669311523,25.0,-3.426438808441162,-4873.80078125,47.95896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073353141546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421570628881454,0.142161339521408,-4.277901098248549e-06,0.0,0.0001089317011064,0.0,0.0,5.617882251739502,0.0,0.0,0.0,0.2764270603656769,4.0,0.0,1.0
