time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394711792469024,-1220.4151611328125,304.147216796875,0.6918145418167114,0.0854008570313453,0.0773232728242874,293.1098937988281,297.1499938964844,293.1499938964844,0.0550455227494239,-1555.3953857421875,304.1455383300781,0.7368847131729126,0.1036183536052703,0.0985597819089889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538076572120189,-1132.5928955078125,304.1457824707031,0.733647346496582,0.1021281406283378,0.0717668831348419,292.9577941894531,297.1499938964844,293.1499938964844,0.16163170337677,-3547.808349609375,304.1300048828125,0.9745616316795348,0.2383794039487838,0.2250795066356659,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,295.29254150390625,291.11846923828125,1.0,0.1822713017463684,1.0,1.0,0.9700323939323424,1.0,-0.84097820520401,0.3484057486057281,0.4925724267959595,0.1816187798976898,0.0,0.0,0.281966358423233,23.13172912597656,25.0,2.569918394088745,-6172.1396484375,66.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388620883226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987622529268264,0.1987666338682174,-4.389982677821536e-06,0.0,0.0001409273681929,0.0,0.0,8.194537162780762,0.0,0.0,0.0,0.2865859866142273,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394711792469024,-1220.4151611328125,304.147216796875,0.6918145418167114,0.0854008570313453,0.0773232728242874,293.1098937988281,297.1499938964844,293.1499938964844,0.0550455227494239,-1555.3953857421875,304.1455383300781,0.7368847131729126,0.1036183536052703,0.0985597819089889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538076572120189,-1132.5928955078125,304.1457824707031,0.733647346496582,0.1021281406283378,0.0717668831348419,292.9577941894531,297.1499938964844,293.1499938964844,0.16163170337677,-3547.808349609375,304.1300048828125,0.9745616316795348,0.2383794039487838,0.2250795066356659,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758799314498901,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,295.29254150390625,291.11846923828125,1.0,0.1822713017463684,1.0,1.0,0.9700323939323424,1.0,-0.84097820520401,0.3484057486057281,0.4925724267959595,0.1816187798976898,0.0,0.0,0.281966358423233,23.13172912597656,25.0,2.569918394088745,-6172.1396484375,66.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388620883226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987622529268264,0.1987666338682174,-4.389982677821536e-06,0.0,0.0001409273681929,0.0,0.0,8.194537162780762,0.0,0.0,0.0,0.2865859866142273,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397343598306179,-1224.6806640625,304.1472473144531,0.6929105520248413,0.0857089161872863,0.0776010304689407,293.10986328125,297.1499938964844,293.1499938964844,0.0554717220366001,-1562.9542236328125,304.14556884765625,0.7382131814956665,0.1041328758001327,0.0990482568740844,293.1131896972656,297.1499938964844,293.1499938964844,0.05420708283782,-1137.7987060546875,304.14581298828125,0.7349038124084473,0.1026077568531036,0.0721036493778228,292.9594116210937,297.1499938964844,293.1499938964844,0.1634445041418075,-3579.442138671875,304.1303405761719,0.9775187969207764,0.2404926419258117,0.2271029949188232,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760735273361206,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,295.29266357421875,291.1197814941406,1.0,0.1827210336923599,1.0,1.0,0.970045804977417,1.0,-0.8447242379188538,0.3499804437160492,0.4947437942028045,0.1826657503843307,0.0,0.0,0.2838905751705169,23.14759063720703,25.0,3.329159736633301,-6211.30419921875,67.47233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397829800844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002846151590347,0.2002890110015869,-4.39345785707701e-06,0.0,0.0001418619649484,0.0,0.0,8.26802921295166,0.0,0.0,0.0,0.2868815660476684,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399915724992752,-1228.8419189453125,304.14727783203125,0.6939666867256165,0.0860123485326767,0.0778749361634254,293.10986328125,297.1499938964844,293.1499938964844,0.0558896288275718,-1570.3712158203125,304.1455993652344,0.7395052909851074,0.1046413108706474,0.0995312631130218,293.1131591796875,297.1499938964844,293.1499938964844,0.0545975267887115,-1142.8896484375,304.1458740234375,0.736120879650116,0.1030803248286247,0.0724356994032859,292.9612731933594,297.1499938964844,293.1499938964844,0.1652013957500457,-3610.004638671875,304.1307373046875,0.9802747964859008,0.2425396144390106,0.2290661185979843,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762436389923096,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,295.2928161621094,291.1215515136719,1.0,0.1831661015748977,1.0,1.0,0.9700680375099182,1.0,-0.848381757736206,0.3515206277370453,0.4968611299991607,0.183683842420578,0.0,0.0,0.2856609225273132,23.165918350219727,25.0,4.239960670471191,-6249.49560546875,68.08889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.140685886144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017184197902679,0.2017228156328201,-4.396822532726219e-06,0.0,0.0001427782844984,0.0,0.0,8.337593078613281,0.0,0.0,0.0,0.2871622145175934,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404920540750026,-1236.9329833984375,304.1473388671875,0.6959466934204102,0.0866035670042038,0.0784095674753189,293.1099548339844,297.1499938964844,293.1499938964844,0.056705854833126,-1584.8887939453125,304.1457214355469,0.7419698238372803,0.105638138949871,0.1004792153835296,293.1132202148437,297.1499938964844,293.1499938964844,0.055356603115797,-1152.8057861328125,304.14599609375,0.7384272217750549,0.1040024086833,0.0730843618512153,292.9657897949219,297.1499938964844,293.1499938964844,0.1685424000024795,-3667.8837890625,304.131591796875,0.9851911664009094,0.2464118748903274,0.2327897101640701,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067338943481,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,295.29327392578125,291.1250915527344,1.0,0.18403922021389,1.0,1.0,0.9701126217842102,1.0,-0.855400025844574,0.3544846773147583,0.5009153485298157,0.1856250613927841,0.0,0.0,0.2887913286685943,23.210453033447266,25.0,4.545938968658447,-6319.72802734375,69.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424283236265182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042680084705352,0.2042724043130874,-4.402966624184046e-06,0.0,0.0001445466477889,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404920540750026,-1236.9329833984375,304.1473388671875,0.6959466934204102,0.0866035670042038,0.0784095674753189,293.1099548339844,297.1499938964844,293.1499938964844,0.056705854833126,-1584.8887939453125,304.1457214355469,0.7419698238372803,0.105638138949871,0.1004792153835296,293.1132202148437,297.1499938964844,293.1499938964844,0.055356603115797,-1152.8057861328125,304.14599609375,0.7384272217750549,0.1040024086833,0.0730843618512153,292.9657897949219,297.1499938964844,293.1499938964844,0.1685424000024795,-3667.8837890625,304.131591796875,0.9851911664009094,0.2464118748903274,0.2327897101640701,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067338943481,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,295.29327392578125,291.1250915527344,1.0,0.18403922021389,1.0,1.0,0.9701126217842102,1.0,-0.855400025844574,0.3544846773147583,0.5009153485298157,0.1856250613927841,0.0,0.0,0.2887913286685943,23.210453033447266,25.0,4.545938968658447,-6319.72802734375,69.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424283236265182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042680084705352,0.2042724043130874,-4.402966624184046e-06,0.0,0.0001445466477889,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409792140126228,-1244.820556640625,304.1474304199219,0.697737455368042,0.0871719792485237,0.0789247900247573,293.11016845703125,297.1499938964844,293.1499938964844,0.0575029291212558,-1599.1258544921875,304.14581298828125,0.7442630529403687,0.1066062673926353,0.1014011576771736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560934767127037,-1162.4698486328125,304.1460876464844,0.7405523061752319,0.104891836643219,0.0737110450863838,292.9712829589844,297.1499938964844,293.1499938964844,0.1716466397047042,-3721.402587890625,304.1325378417969,0.9893476963043212,0.2499599009752273,0.2362157255411148,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,295.2939147949219,291.1275329589844,1.0,0.1848851889371872,1.0,1.0,0.9701571464538574,1.0,-0.8619838953018188,0.3572769463062286,0.5047069787979126,0.187428131699562,0.0,0.0,0.291647344827652,23.265769958496094,25.0,3.5329604148864746,-6384.1884765625,70.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440656185150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683007240295,0.2065727114677429,-4.408436325320508e-06,0.0,0.000146208301885,0.0,0.0,8.574654579162598,0.0,0.0,0.0,0.2881231904029846,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409792140126228,-1244.820556640625,304.1474304199219,0.697737455368042,0.0871719792485237,0.0789247900247573,293.11016845703125,297.1499938964844,293.1499938964844,0.0575029291212558,-1599.1258544921875,304.14581298828125,0.7442630529403687,0.1066062673926353,0.1014011576771736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560934767127037,-1162.4698486328125,304.1460876464844,0.7405523061752319,0.104891836643219,0.0737110450863838,292.9712829589844,297.1499938964844,293.1499938964844,0.1716466397047042,-3721.402587890625,304.1325378417969,0.9893476963043212,0.2499599009752273,0.2362157255411148,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766606330871582,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,295.2939147949219,291.1275329589844,1.0,0.1848851889371872,1.0,1.0,0.9701571464538574,1.0,-0.8619838953018188,0.3572769463062286,0.5047069787979126,0.187428131699562,0.0,0.0,0.291647344827652,23.265769958496094,25.0,3.5329604148864746,-6384.1884765625,70.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440656185150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683007240295,0.2065727114677429,-4.408436325320508e-06,0.0,0.000146208301885,0.0,0.0,8.574654579162598,0.0,0.0,0.0,0.2881231904029846,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041493322700262,-1253.1583251953125,304.1474304199219,0.6995901465415955,0.0878031402826309,0.0794662535190582,293.1100769042969,297.1499938964844,293.1499938964844,0.0583199299871921,-1613.7822265625,304.1458435058594,0.7466015815734863,0.1076346784830093,0.1023467779159545,293.1133117675781,297.1499938964844,293.1499938964844,0.0568471364676952,-1172.3944091796875,304.1461486816406,0.7427114844322205,0.1058365106582641,0.0743520930409431,292.977294921875,297.1499938964844,293.1499938964844,0.1745320558547973,-3770.9306640625,304.133544921875,0.9929785132408142,0.2532688677310943,0.2393794655799865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768041014671326,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,295.2943420410156,291.12945556640625,1.0,0.1857039630413055,1.0,1.0,0.9702110290527344,1.0,-0.8683303594589233,0.3599806427955627,0.5083497166633606,0.1891452223062515,0.0,0.0,0.2942779064178467,23.31982040405273,25.0,2.6742091178894043,-6445.84912109375,71.60382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455880105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087147682905197,0.2087191790342331,-4.413537226355402e-06,0.0,0.0001477533223805,0.0,0.0,8.680161476135254,0.0,0.0,0.0,0.2885501682758331,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041493322700262,-1253.1583251953125,304.1474304199219,0.6995901465415955,0.0878031402826309,0.0794662535190582,293.1100769042969,297.1499938964844,293.1499938964844,0.0583199299871921,-1613.7822265625,304.1458435058594,0.7466015815734863,0.1076346784830093,0.1023467779159545,293.1133117675781,297.1499938964844,293.1499938964844,0.0568471364676952,-1172.3944091796875,304.1461486816406,0.7427114844322205,0.1058365106582641,0.0743520930409431,292.977294921875,297.1499938964844,293.1499938964844,0.1745320558547973,-3770.9306640625,304.133544921875,0.9929785132408142,0.2532688677310943,0.2393794655799865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768041014671326,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,295.2943420410156,291.12945556640625,1.0,0.1857039630413055,1.0,1.0,0.9702110290527344,1.0,-0.8683303594589233,0.3599806427955627,0.5083497166633606,0.1891452223062515,0.0,0.0,0.2942779064178467,23.31982040405273,25.0,2.6742091178894043,-6445.84912109375,71.60382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455880105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087147682905197,0.2087191790342331,-4.413537226355402e-06,0.0,0.0001477533223805,0.0,0.0,8.680161476135254,0.0,0.0,0.0,0.2885501682758331,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420986078679561,-1263.0069580078125,304.14727783203125,0.7018606066703796,0.0885232761502265,0.0800961479544639,293.1094970703125,297.1499938964844,293.1499938964844,0.0592274703085422,-1630.15576171875,304.1457214355469,0.7493207454681396,0.108761690557003,0.1033919528126716,293.11279296875,297.1499938964844,293.1499938964844,0.0576860196888446,-1183.50244140625,304.1460266113281,0.7452309131622314,0.1068717092275619,0.0750613585114479,292.9832458496094,297.1499938964844,293.1499938964844,0.1773123294115066,-3818.52783203125,304.1343994140625,0.9964205622673036,0.2564354836940765,0.242398664355278,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,295.2940368652344,291.1299743652344,1.0,0.186505526304245,1.0,1.0,0.9702649116516112,1.0,-0.8748063445091248,0.3627500534057617,0.5120563507080078,0.1908814013004303,0.0,0.0,0.2968839704990387,23.35551643371582,25.0,0.8083415627479553,-6507.10302734375,72.75106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469961553812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955515384674,0.2107999771833419,-4.418388016347308e-06,0.0,0.0001491824077675,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420986078679561,-1263.0069580078125,304.14727783203125,0.7018606066703796,0.0885232761502265,0.0800961479544639,293.1094970703125,297.1499938964844,293.1499938964844,0.0592274703085422,-1630.15576171875,304.1457214355469,0.7493207454681396,0.108761690557003,0.1033919528126716,293.11279296875,297.1499938964844,293.1499938964844,0.0576860196888446,-1183.50244140625,304.1460266113281,0.7452309131622314,0.1068717092275619,0.0750613585114479,292.9832458496094,297.1499938964844,293.1499938964844,0.1773123294115066,-3818.52783203125,304.1343994140625,0.9964205622673036,0.2564354836940765,0.242398664355278,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,295.2940368652344,291.1299743652344,1.0,0.186505526304245,1.0,1.0,0.9702649116516112,1.0,-0.8748063445091248,0.3627500534057617,0.5120563507080078,0.1908814013004303,0.0,0.0,0.2968839704990387,23.35551643371582,25.0,0.8083415627479553,-6507.10302734375,72.75106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469961553812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955515384674,0.2107999771833419,-4.418388016347308e-06,0.0,0.0001491824077675,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042421918362379,-1268.27587890625,304.1471862792969,0.7030436396598816,0.0889010950922966,0.0804301351308822,293.109130859375,297.1499938964844,293.1499938964844,0.0597034282982349,-1638.7755126953125,304.1456298828125,0.7507323026657104,0.1093465611338615,0.1039384230971336,293.1124572753906,297.1499938964844,293.1499938964844,0.0581257864832878,-1189.3466796875,304.1459350585937,0.7465363144874573,0.1074084490537643,0.0754317939281463,292.9862060546875,297.1499938964844,293.1499938964844,0.1786149740219116,-3840.78125,304.1348571777344,0.997962474822998,0.2579658031463623,0.2438020557165146,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.577223002910614,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,295.293701171875,291.1297912597656,1.0,0.1869000345468521,1.0,1.0,0.9702918529510498,1.0,-0.8779832124710083,0.3641113936901092,0.5138717889785767,0.1917296797037124,0.0,0.0,0.2982429563999176,23.373523712158203,25.0,0.0737020298838615,-6537.5,73.31980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476622074842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118794620037078,0.2118838876485824,-4.42085638496792e-06,0.0,0.0001498583733337,0.0,0.0,8.836077690124512,0.0,0.0,0.0,0.2891800701618194,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427556820213794,-1273.7159423828125,304.1470947265625,0.7037923336029053,0.0892885252833366,0.0807753130793571,293.1087341308594,297.1499938964844,293.1499938964844,0.0601897463202476,-1647.60009765625,304.1455383300781,0.7517234086990356,0.1099424958229065,0.1044983193278312,293.1120910644531,297.1499938964844,293.1499938964844,0.0585753321647644,-1195.33154296875,304.1458740234375,0.7474268078804016,0.1079555451869964,0.075811468064785,292.9886779785156,297.1499938964844,293.1499938964844,0.179177924990654,-3849.88134765625,304.1365966796875,0.9981822371482848,0.2595518231391907,0.2443358600139618,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.576937198638916,0.050000000745058,0.2280110418796539,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,295.2932434082031,291.12969970703125,1.0,0.1872725188732147,1.0,1.0,0.9703260660171508,1.0,-0.8801935315132141,0.3650583624839782,0.5151352286338806,0.1923203468322754,0.0,0.0,0.2996140718460083,23.440711975097656,25.0,0.1615401655435562,-6563.43798828125,73.79745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1483044028282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129918783903122,0.2129963040351867,-4.42340115114348e-06,0.0,0.0001505101245129,0.0,0.0,8.89103889465332,0.0,0.0,0.0,0.2894013822078705,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434344932436943,-1284.756591796875,304.1469421386719,0.7049323320388794,0.0900850892066955,0.0814895704388618,293.10791015625,297.1499938964844,293.1499938964844,0.0611700825393199,-1665.4102783203125,304.1453857421875,0.7533522844314575,0.1111580431461334,0.1056460887193679,293.111328125,297.1499938964844,293.1499938964844,0.0594821311533451,-1207.4140625,304.1457214355469,0.7488607168197632,0.1090733483433723,0.0765908733010292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323589324951,-3849.809326171875,304.14093017578125,0.997129201889038,0.2632732987403869,0.2442945688962936,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,295.2919311523437,291.1319274902344,1.0,0.1879464238882064,1.0,1.0,0.9703946113586426,1.0,-0.8833348155021667,0.3664145469665527,0.516920268535614,0.1931338459253311,0.0,0.0,0.3019942045211792,23.61455535888672,25.0,2.836329936981201,-6608.3017578125,74.60044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.149493008852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150660008192062,0.2150704264640808,-4.428483862284338e-06,0.0,0.0001517164055258,0.0,0.0,8.994463920593262,0.0,0.0,0.0,0.2898196578025818,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434344932436943,-1284.756591796875,304.1469421386719,0.7049323320388794,0.0900850892066955,0.0814895704388618,293.10791015625,297.1499938964844,293.1499938964844,0.0611700825393199,-1665.4102783203125,304.1453857421875,0.7533522844314575,0.1111580431461334,0.1056460887193679,293.111328125,297.1499938964844,293.1499938964844,0.0594821311533451,-1207.4140625,304.1457214355469,0.7488607168197632,0.1090733483433723,0.0765908733010292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323589324951,-3849.809326171875,304.14093017578125,0.997129201889038,0.2632732987403869,0.2442945688962936,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,295.2919311523437,291.1319274902344,1.0,0.1879464238882064,1.0,1.0,0.9703946113586426,1.0,-0.8833348155021667,0.3664145469665527,0.516920268535614,0.1931338459253311,0.0,0.0,0.3019942045211792,23.61455535888672,25.0,2.836329936981201,-6608.3017578125,74.60044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.149493008852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150660008192062,0.2150704264640808,-4.428483862284338e-06,0.0,0.0001517164055258,0.0,0.0,8.994463920593262,0.0,0.0,0.0,0.2898196578025818,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441327802836895,-1296.1214599609375,304.14678955078125,0.7067121863365173,0.0909104123711586,0.082226313650608,293.1070251464844,297.1499938964844,293.1499938964844,0.0621644668281078,-1683.545166015625,304.145263671875,0.7556001543998718,0.11240054666996,0.1068169921636581,293.1105041503906,297.1499938964844,293.1499938964844,0.06040520966053,-1219.757568359375,304.1456298828125,0.7509084343910217,0.110220767557621,0.0773887038230896,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741783618927,-3856.826171875,304.1431884765625,0.997130811214447,0.2674397528171539,0.2447447180747985,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,295.2901611328125,291.134033203125,1.0,0.1885694116353988,1.0,1.0,0.9704631567001344,1.0,-0.8871321082115173,0.3680583238601684,0.5190737843513489,0.1941110491752624,0.0,0.0,0.3039573431015014,23.71905517578125,25.0,2.310596942901612,-6651.78271484375,75.41741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505444645881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167440056800842,0.2167484313249588,-4.432817149790935e-06,0.0,0.0001527834974694,0.0,0.0,9.078858375549316,0.0,0.0,0.0,0.2901654839515686,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441327802836895,-1296.1214599609375,304.14678955078125,0.7067121863365173,0.0909104123711586,0.082226313650608,293.1070251464844,297.1499938964844,293.1499938964844,0.0621644668281078,-1683.545166015625,304.145263671875,0.7556001543998718,0.11240054666996,0.1068169921636581,293.1105041503906,297.1499938964844,293.1499938964844,0.06040520966053,-1219.757568359375,304.1456298828125,0.7509084343910217,0.110220767557621,0.0773887038230896,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741783618927,-3856.826171875,304.1431884765625,0.997130811214447,0.2674397528171539,0.2447447180747985,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,295.2901611328125,291.134033203125,1.0,0.1885694116353988,1.0,1.0,0.9704631567001344,1.0,-0.8871321082115173,0.3680583238601684,0.5190737843513489,0.1941110491752624,0.0,0.0,0.3039573431015014,23.71905517578125,25.0,2.310596942901612,-6651.78271484375,75.41741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505444645881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167440056800842,0.2167484313249588,-4.432817149790935e-06,0.0,0.0001527834974694,0.0,0.0,9.078858375549316,0.0,0.0,0.0,0.2901654839515686,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448664464056491,-1308.1016845703125,304.1466369628906,0.7087090611457825,0.0917673036456108,0.0829905420541763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631884932518005,-1702.3253173828125,304.1451416015625,0.7580539584159851,0.1136714816093444,0.1080138385295867,293.109619140625,297.1499938964844,293.1499938964844,0.0613613575696945,-1232.6134033203125,304.1454772949219,0.7531678676605225,0.1114002838730812,0.0782081931829452,292.988525390625,297.1499938964844,293.1499938964844,0.1800492703914642,-3862.847412109375,304.1448059082031,0.9971955418586732,0.2717594802379608,0.2451056838035583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,295.2879638671875,291.1343688964844,1.0,0.1891524642705917,1.0,1.0,0.9705150723457336,1.0,-0.8909116983413696,0.3696988821029663,0.5212128162384033,0.1950775682926178,0.0,0.0,0.3060035705566406,23.80292701721192,25.0,0.8364577293395996,-6695.287109375,76.20540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514731049537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184267491102218,0.2184311896562576,-4.436823019204894e-06,0.0,0.0001537259377073,0.0,0.0,9.163084983825684,0.0,0.0,0.0,0.2905071377754211,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448664464056491,-1308.1016845703125,304.1466369628906,0.7087090611457825,0.0917673036456108,0.0829905420541763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631884932518005,-1702.3253173828125,304.1451416015625,0.7580539584159851,0.1136714816093444,0.1080138385295867,293.109619140625,297.1499938964844,293.1499938964844,0.0613613575696945,-1232.6134033203125,304.1454772949219,0.7531678676605225,0.1114002838730812,0.0782081931829452,292.988525390625,297.1499938964844,293.1499938964844,0.1800492703914642,-3862.847412109375,304.1448059082031,0.9971955418586732,0.2717594802379608,0.2451056838035583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,295.2879638671875,291.1343688964844,1.0,0.1891524642705917,1.0,1.0,0.9705150723457336,1.0,-0.8909116983413696,0.3696988821029663,0.5212128162384033,0.1950775682926178,0.0,0.0,0.3060035705566406,23.80292701721192,25.0,0.8364577293395996,-6695.287109375,76.20540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514731049537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184267491102218,0.2184311896562576,-4.436823019204894e-06,0.0,0.0001537259377073,0.0,0.0,9.163084983825684,0.0,0.0,0.0,0.2905071377754211,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456255301833152,-1320.5184326171875,304.146484375,0.7108334302902222,0.0926524996757507,0.0837806612253189,293.105224609375,297.1499938964844,293.1499938964844,0.0642313659191131,-1721.534912109375,304.14501953125,0.7606632113456726,0.1149684712290763,0.1092355549335479,293.10870361328125,297.1499938964844,293.1499938964844,0.062339711934328,-1245.8232421875,304.1453552246094,0.755589485168457,0.1126091256737709,0.0790484622120857,292.98681640625,297.1499938964844,293.1499938964844,0.1803017705678939,-3866.859375,304.1461181640625,0.9972371459007264,0.2761990427970886,0.2453403323888778,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,295.2854309082031,291.1344909667969,1.0,0.1897013634443283,1.0,1.0,0.970566987991333,1.0,-0.8946221470832825,0.3713136911392212,0.5233084559440613,0.1960189491510391,0.0,0.0,0.308066189289093,23.872182846069336,25.0,0.3278630673885345,-6739.7685546875,76.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523035317659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201587110757827,0.2201631516218185,-4.44095030616154e-06,0.0,0.0001545687264297,0.0,0.0,9.250052452087402,0.0,0.0,0.0,0.2908590137958526,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456255301833152,-1320.5184326171875,304.146484375,0.7108334302902222,0.0926524996757507,0.0837806612253189,293.105224609375,297.1499938964844,293.1499938964844,0.0642313659191131,-1721.534912109375,304.14501953125,0.7606632113456726,0.1149684712290763,0.1092355549335479,293.10870361328125,297.1499938964844,293.1499938964844,0.062339711934328,-1245.8232421875,304.1453552246094,0.755589485168457,0.1126091256737709,0.0790484622120857,292.98681640625,297.1499938964844,293.1499938964844,0.1803017705678939,-3866.859375,304.1461181640625,0.9972371459007264,0.2761990427970886,0.2453403323888778,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,295.2854309082031,291.1344909667969,1.0,0.1897013634443283,1.0,1.0,0.970566987991333,1.0,-0.8946221470832825,0.3713136911392212,0.5233084559440613,0.1960189491510391,0.0,0.0,0.308066189289093,23.872182846069336,25.0,0.3278630673885345,-6739.7685546875,76.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523035317659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201587110757827,0.2201631516218185,-4.44095030616154e-06,0.0,0.0001545687264297,0.0,0.0,9.250052452087402,0.0,0.0,0.0,0.2908590137958526,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.046012308448553,-1326.8524169921875,304.1464233398437,0.7119258046150208,0.0931040346622467,0.0841839462518692,293.1047668457031,297.1499938964844,293.1499938964844,0.0647577792406082,-1731.2611083984375,304.1449584960937,0.7620173692703247,0.1156253144145011,0.1098544672131538,293.1082458496094,297.1499938964844,293.1499938964844,0.0628349334001541,-1252.5294189453125,304.1452941894531,0.7568520307540894,0.1132228821516037,0.0794752687215805,292.98583984375,297.1499938964844,293.1499938964844,0.1803878992795944,-3868.201416015625,304.14666748046875,0.9972509145736694,0.2784548103809356,0.2454181462526321,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648975372314,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,295.2840576171875,291.1346130371094,1.0,0.1899652779102325,1.0,1.0,0.9705929756164552,1.0,-0.8964565396308899,0.3721134066581726,0.5243431329727173,0.1964820623397827,0.0,0.0,0.3090854585170746,23.90223693847656,25.0,0.3171959817409515,-6762.27734375,77.3350601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526924520730972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210237234830856,0.2210281640291214,-4.443040324986214e-06,0.0,0.0001549634180264,0.0,0.0,9.293646812438965,0.0,0.0,0.0,0.2910356819629669,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464033111929893,-1333.260498046875,304.1463623046875,0.7130351066589355,0.0935610458254814,0.084592267870903,293.10430908203125,297.1499938964844,293.1499938964844,0.0652870088815689,-1741.058837890625,304.1449279785156,0.7634018659591675,0.1162873283028602,0.1104783341288566,293.1077880859375,297.1499938964844,293.1499938964844,0.0633336082100868,-1259.2952880859375,304.145263671875,0.7581462860107422,0.1138423830270767,0.0799061730504036,292.9848327636719,297.1499938964844,293.1499938964844,0.1804493069648742,-3869.134033203125,304.14715576171875,0.9972603917121888,0.2807320952415466,0.2454719990491867,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750241875648499,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,295.2826538085937,291.134765625,1.0,0.190222829580307,1.0,1.0,0.9706249237060548,1.0,-0.8982784152030945,0.3729083240032196,0.5253701210021973,0.1969404965639114,0.0,0.0,0.3100893795490265,23.92951202392578,25.0,0.3737878203392029,-6784.7998046875,77.70051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530684679746627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218812406063079,0.2218856960535049,-4.445130798558239e-06,0.0,0.0001553450274514,0.0,0.0,9.336969375610352,0.0,0.0,0.0,0.2912114262580871,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471972860395908,-1346.292236328125,304.1462707519531,0.7152955532073975,0.0944898426532745,0.0854225531220436,293.1034240722656,297.1499938964844,293.1499938964844,0.066353715956211,-1760.8685302734375,304.14483642578125,0.7662532925605774,0.1176253631711006,0.1117396429181099,293.1068725585937,297.1499938964844,293.1499938964844,0.0643408745527267,-1273.0029296875,304.1451721191406,0.7608214616775513,0.1150969266891479,0.0807791352272033,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078685283661,-3869.93701171875,304.1479797363281,0.9972679615020752,0.2853449583053589,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,295.2796936035156,291.13507080078125,1.0,0.1907210052013397,1.0,1.0,0.9706888794898988,1.0,-0.9018892049789428,0.3744860291481018,0.5274031758308411,0.197845384478569,0.0,0.0,0.3120618164539337,23.97657585144043,25.0,0.3438237011432647,-6829.34814453125,78.41755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795376420021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235710471868515,0.2235754877328872,-4.4492780943983234e-06,0.0,0.0001560827513458,0.0,0.0,9.422595024108888,0.0,0.0,0.0,0.2915592193603515,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471972860395908,-1346.292236328125,304.1462707519531,0.7152955532073975,0.0944898426532745,0.0854225531220436,293.1034240722656,297.1499938964844,293.1499938964844,0.066353715956211,-1760.8685302734375,304.14483642578125,0.7662532925605774,0.1176253631711006,0.1117396429181099,293.1068725585937,297.1499938964844,293.1499938964844,0.0643408745527267,-1273.0029296875,304.1451721191406,0.7608214616775513,0.1150969266891479,0.0807791352272033,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078685283661,-3869.93701171875,304.1479797363281,0.9972679615020752,0.2853449583053589,0.2455150783061981,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749915838241577,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,295.2796936035156,291.13507080078125,1.0,0.1907210052013397,1.0,1.0,0.9706888794898988,1.0,-0.9018892049789428,0.3744860291481018,0.5274031758308411,0.197845384478569,0.0,0.0,0.3120618164539337,23.97657585144043,25.0,0.3438237011432647,-6829.34814453125,78.41755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795376420021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235710471868515,0.2235754877328872,-4.4492780943983234e-06,0.0,0.0001560827513458,0.0,0.0,9.422595024108888,0.0,0.0,0.0,0.2915592193603515,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059459805488,-1359.597412109375,304.1461486816406,0.7175955176353455,0.0954351499676704,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309581518173,-1780.9609375,304.144775390625,0.7691959142684937,0.1189790666103363,0.1130161136388778,293.1059875488281,297.1499938964844,293.1499938964844,0.0653605237603187,-1286.9385986328125,304.14508056640625,0.7635931968688965,0.1163688376545906,0.0816645398736,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003434419632,-3869.657470703125,304.1486511230469,0.997262954711914,0.2900223731994629,0.2454864978790283,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,295.2765808105469,291.135009765625,1.0,0.1912005543708801,1.0,1.0,0.9707528948783876,1.0,-0.9054635763168336,0.376050740480423,0.5294128656387329,0.1987367272377014,0.0,0.0,0.3140499889850616,24.01534843444824,28.0,-0.1079196780920028,-6872.8056640625,79.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545073539018631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252672612667083,0.2252717167139053,-4.4534231165016536e-06,0.0,0.0001568053266964,0.0,0.0,9.508776664733888,0.0,0.0,0.0,0.2919093370437622,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059459805488,-1359.597412109375,304.1461486816406,0.7175955176353455,0.0954351499676704,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309581518173,-1780.9609375,304.144775390625,0.7691959142684937,0.1189790666103363,0.1130161136388778,293.1059875488281,297.1499938964844,293.1499938964844,0.0653605237603187,-1286.9385986328125,304.14508056640625,0.7635931968688965,0.1163688376545906,0.0816645398736,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003434419632,-3869.657470703125,304.1486511230469,0.997262954711914,0.2900223731994629,0.2454864978790283,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,295.2765808105469,291.135009765625,1.0,0.1912005543708801,1.0,1.0,0.9707528948783876,1.0,-0.9054635763168336,0.376050740480423,0.5294128656387329,0.1987367272377014,0.0,0.0,0.3140499889850616,24.01534843444824,28.0,-0.1079196780920028,-6872.8056640625,79.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545073539018631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252672612667083,0.2252717167139053,-4.4534231165016536e-06,0.0,0.0001568053266964,0.0,0.0,9.508776664733888,0.0,0.0,0.0,0.2919093370437622,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488517172634601,-1373.5928955078125,304.1460266113281,0.7175149321556091,0.0963847711682319,0.0871340557932853,293.101806640625,297.1499938964844,293.1499938964844,0.0685443729162216,-1801.8675537109373,304.1446533203125,0.7694740891456604,0.120336927473545,0.1143137589097023,293.1051940917969,297.1499938964844,293.1499938964844,0.0664174035191536,-1301.4813232421875,304.1449584960937,0.763756513595581,0.1176458448171615,0.0825664475560188,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596063613891,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942244708538055,0.2485661953687667,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,295.2734680175781,291.13092041015625,1.0,0.1929522603750229,1.0,1.0,0.970825970172882,1.0,-0.9129145741462708,0.3792923390865326,0.5336222052574158,0.2006600499153137,0.0,0.0,0.316568523645401,24.448625564575195,31.0,-6.671859264373779,-6929.9541015625,81.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552366465330124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227208599448204,0.227213054895401,-4.457813702174462e-06,0.0,0.0001575454662088,0.0,0.0,9.607014656066896,0.0,0.0,0.0,0.2923083305358886,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488517172634601,-1373.5928955078125,304.1460266113281,0.7175149321556091,0.0963847711682319,0.0871340557932853,293.101806640625,297.1499938964844,293.1499938964844,0.0685443729162216,-1801.8675537109373,304.1446533203125,0.7694740891456604,0.120336927473545,0.1143137589097023,293.1051940917969,297.1499938964844,293.1499938964844,0.0664174035191536,-1301.4813232421875,304.1449584960937,0.763756513595581,0.1176458448171615,0.0825664475560188,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596063613891,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942244708538055,0.2485661953687667,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,295.2734680175781,291.13092041015625,1.0,0.1929522603750229,1.0,1.0,0.970825970172882,1.0,-0.9129145741462708,0.3792923390865326,0.5336222052574158,0.2006600499153137,0.0,0.0,0.316568523645401,24.448625564575195,31.0,-6.671859264373779,-6929.9541015625,81.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552366465330124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227208599448204,0.227213054895401,-4.457813702174462e-06,0.0,0.0001575454662088,0.0,0.0,9.607014656066896,0.0,0.0,0.0,0.2923083305358886,4.0,0.0,1.0
