time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497487187385559,-1388.567626953125,304.1458435058594,0.7151407599449158,0.0973299667239189,0.0880109965801239,293.10113525390625,297.1499938964844,293.1499938964844,0.0697141587734222,-1824.0318603515625,304.1445007324219,0.7671895027160645,0.1216921135783195,0.1156239882111549,293.1045227050781,297.1499938964844,293.1499938964844,0.0675296634435653,-1316.92822265625,304.144775390625,0.7614086270332336,0.1189187616109848,0.083477184176445,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535601854324,-4013.166015625,304.1370544433594,0.998606026172638,0.2968575656414032,0.2545413374900818,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681011080741882,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,295.2705078125,291.1195983886719,1.0,0.1957619786262512,1.0,1.0,0.9708990454673768,1.0,-0.923959255218506,0.3840864300727844,0.5398728847503662,0.2035651504993438,0.0,0.0,0.321099191904068,25.27867317199707,25.0,-14.016615867614746,-7016.564453125,84.4952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560950428247451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306481003761291,0.2306525707244873,-4.464643552637426e-06,0.0,0.0001584166311658,0.0,0.0,9.779918670654297,0.0,0.0,0.0,0.2929993867874145,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497487187385559,-1388.567626953125,304.1458435058594,0.7151407599449158,0.0973299667239189,0.0880109965801239,293.10113525390625,297.1499938964844,293.1499938964844,0.0697141587734222,-1824.0318603515625,304.1445007324219,0.7671895027160645,0.1216921135783195,0.1156239882111549,293.1045227050781,297.1499938964844,293.1499938964844,0.0675296634435653,-1316.92822265625,304.144775390625,0.7614086270332336,0.1189187616109848,0.083477184176445,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535601854324,-4013.166015625,304.1370544433594,0.998606026172638,0.2968575656414032,0.2545413374900818,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681011080741882,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,295.2705078125,291.1195983886719,1.0,0.1957619786262512,1.0,1.0,0.9708990454673768,1.0,-0.923959255218506,0.3840864300727844,0.5398728847503662,0.2035651504993438,0.0,0.0,0.321099191904068,25.27867317199707,25.0,-14.016615867614746,-7016.564453125,84.4952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560950428247451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306481003761291,0.2306525707244873,-4.464643552637426e-06,0.0,0.0001584166311658,0.0,0.0,9.779918670654297,0.0,0.0,0.0,0.2929993867874145,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501836761832237,-1395.835693359375,304.14581298828125,0.7158216834068298,0.0978057608008384,0.0884383469820022,293.100830078125,297.1499938964844,293.1499938964844,0.0702860280871391,-1834.8897705078125,304.1444396972656,0.7681246399879456,0.1223740652203559,0.1162684634327888,293.10418701171875,297.1499938964844,293.1499938964844,0.0680718570947647,-1324.4737548828125,304.1447448730469,0.7622693181037903,0.1195581778883934,0.0839238613843917,292.9950866699219,297.1499938964844,293.1499938964844,0.1894167065620422,-4024.04833984375,304.1382751464844,0.9986730813980104,0.2977517247200012,0.2551020383834839,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676681995391846,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,295.2691650390625,291.1150817871094,1.0,0.1960145682096481,1.0,1.0,0.970935583114624,1.0,-0.9264732003211976,0.3851742148399353,0.5412989854812622,0.2042365372180938,0.0,0.0,0.3239204585552215,25.37690734863281,25.0,-10.898886680603027,-7057.80126953125,85.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566173136234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330053895711898,0.233009859919548,-4.469682153285248e-06,0.0,0.0001589466555742,0.0,0.0,9.899763107299805,0.0,0.0,0.0,0.2934783697128296,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505765192210674,-1402.327880859375,304.1458740234375,0.718090832233429,0.0982846617698669,0.088860735297203,293.1004943847656,297.1499938964844,293.1499938964844,0.0708098635077476,-1844.7586669921875,304.1445007324219,0.7708538770675659,0.1230596229434013,0.1169082671403884,293.1038818359375,297.1499938964844,293.1499938964844,0.0685659870505333,-1331.293701171875,304.1448059082031,0.7648873925209045,0.1202003210783004,0.0843664333224296,292.9984436035156,297.1499938964844,293.1499938964844,0.188154250383377,-4001.5048828125,304.1427307128906,0.99849134683609,0.2990499436855316,0.2536160051822662,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.568814218044281,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,295.2679138183594,291.1178283691406,1.0,0.1956153362989425,1.0,1.0,0.9710106253623962,1.0,-0.9264571070671082,0.3851769268512726,0.5412801504135132,0.2042000144720077,0.0,0.0,0.3261261880397796,25.198490142822266,28.0,0.9347711801528932,-7089.54833984375,84.83972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.157196968793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353164106607437,0.235320895910263,-4.47552110927063e-06,0.0,0.0001595349458511,0.0,0.0,10.019658088684082,0.0,0.0,0.0,0.2939582467079162,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513362362980842,-1414.834716796875,304.1459655761719,0.7190916538238525,0.0992239490151405,0.0897170752286911,293.1000061035156,297.1499938964844,293.1499938964844,0.0718245729804039,-1863.8419189453125,304.1446533203125,0.7723588943481445,0.1244135946035385,0.1182014718651771,293.1033935546875,297.1499938964844,293.1499938964844,0.0695203468203544,-1344.4393310546875,304.1449279785156,0.7662448883056641,0.1214653104543685,0.0852599516510963,293.0018310546875,297.1499938964844,293.1499938964844,0.1894035190343856,-4022.57763671875,304.1428527832031,0.9986777901649476,0.302209734916687,0.2551418840885162,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,295.2655029296875,291.12628173828125,1.0,0.1968872100114822,1.0,1.0,0.9711608290672302,1.0,-0.9319785237312316,0.3876040875911712,0.5443744659423828,0.2055767476558685,0.0,0.0,0.3285143673419952,25.44705390930176,31.0,4.234084129333496,-7140.86962890625,86.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584574729204177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378931641578674,0.2378976494073867,-4.484333203436108e-06,0.0,0.000160814190167,0.0,0.0,10.158913612365724,0.0,0.0,0.0,0.2945465743541717,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513362362980842,-1414.834716796875,304.1459655761719,0.7190916538238525,0.0992239490151405,0.0897170752286911,293.1000061035156,297.1499938964844,293.1499938964844,0.0718245729804039,-1863.8419189453125,304.1446533203125,0.7723588943481445,0.1244135946035385,0.1182014718651771,293.1033935546875,297.1499938964844,293.1499938964844,0.0695203468203544,-1344.4393310546875,304.1449279785156,0.7662448883056641,0.1214653104543685,0.0852599516510963,293.0018310546875,297.1499938964844,293.1499938964844,0.1894035190343856,-4022.57763671875,304.1428527832031,0.9986777901649476,0.302209734916687,0.2551418840885162,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,295.2655029296875,291.12628173828125,1.0,0.1968872100114822,1.0,1.0,0.9711608290672302,1.0,-0.9319785237312316,0.3876040875911712,0.5443744659423828,0.2055767476558685,0.0,0.0,0.3285143673419952,25.44705390930176,31.0,4.234084129333496,-7140.86962890625,86.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584574729204177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378931641578674,0.2378976494073867,-4.484333203436108e-06,0.0,0.000160814190167,0.0,0.0,10.158913612365724,0.0,0.0,0.0,0.2945465743541717,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521832630038261,-1429.038330078125,304.1459045410156,0.7175145745277405,0.1001500040292739,0.0905733406543731,293.0996398925781,297.1499938964844,293.1499938964844,0.0729405134916305,-1885.15966796875,304.1445617675781,0.7709273099899292,0.1257540881633758,0.1194948554039001,293.1030578613281,297.1499938964844,293.1499938964844,0.0705730020999908,-1359.1787109375,304.1448669433594,0.7647214531898499,0.1227155476808548,0.0861524194478988,293.0098876953125,297.1499938964844,293.1499938964844,0.1937938630580902,-4098.03466796875,304.1378479003906,0.9990000128746032,0.3043428063392639,0.2599006593227386,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,295.26318359375,291.11920166015625,1.0,0.1992721855640411,1.0,1.0,0.9713109731674194,1.0,-0.9414717555046082,0.391745924949646,0.5497258305549622,0.2080495208501815,0.0,0.0,0.3327978849411011,26.14961242675781,25.0,-6.741640567779541,-7215.39599609375,89.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598270982503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412380129098892,0.2412424981594085,-4.4917464947502594e-06,0.0,0.0001622041745577,0.0,0.0,10.33200454711914,0.0,0.0,0.0,0.2952522337436676,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521832630038261,-1429.038330078125,304.1459045410156,0.7175145745277405,0.1001500040292739,0.0905733406543731,293.0996398925781,297.1499938964844,293.1499938964844,0.0729405134916305,-1885.15966796875,304.1445617675781,0.7709273099899292,0.1257540881633758,0.1194948554039001,293.1030578613281,297.1499938964844,293.1499938964844,0.0705730020999908,-1359.1787109375,304.1448669433594,0.7647214531898499,0.1227155476808548,0.0861524194478988,293.0098876953125,297.1499938964844,293.1499938964844,0.1937938630580902,-4098.03466796875,304.1378479003906,0.9990000128746032,0.3043428063392639,0.2599006593227386,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,295.26318359375,291.11920166015625,1.0,0.1992721855640411,1.0,1.0,0.9713109731674194,1.0,-0.9414717555046082,0.391745924949646,0.5497258305549622,0.2080495208501815,0.0,0.0,0.3327978849411011,26.14961242675781,25.0,-6.741640567779541,-7215.39599609375,89.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598270982503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412380129098892,0.2412424981594085,-4.4917464947502594e-06,0.0,0.0001622041745577,0.0,0.0,10.33200454711914,0.0,0.0,0.0,0.2952522337436676,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529679432511329,-1442.1484375,304.1459655761719,0.7210360169410706,0.1010898798704147,0.091403841972351,293.0992736816406,297.1499938964844,293.1499938964844,0.073987990617752,-1905.134521484375,304.1446533203125,0.7753286957740784,0.1271074563264846,0.1207603737711906,293.1026916503906,297.1499938964844,293.1499938964844,0.0715570747852325,-1372.93115234375,304.1449584960937,0.7689168453216553,0.123977780342102,0.0870236381888389,293.0177001953125,297.1499938964844,293.1499938964844,0.1923309713602066,-4071.515625,304.1446838378906,0.9989987015724182,0.3062846958637237,0.2580727040767669,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,295.2609558105469,291.1205749511719,1.0,0.1987672448158264,1.0,1.0,0.9714475274086,1.0,-0.9427922964096068,0.3923298120498657,0.5504624843597412,0.2083625942468643,0.0,0.0,0.3372606039047241,25.93714141845703,28.0,5.600278377532959,-7277.51220703125,89.15315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.161370187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456774860620498,0.2456819862127304,-4.502823685470503e-06,0.0,0.0001637702225707,0.0,0.0,10.566100120544434,0.0,0.0,0.0,0.2961935102939605,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529679432511329,-1442.1484375,304.1459655761719,0.7210360169410706,0.1010898798704147,0.091403841972351,293.0992736816406,297.1499938964844,293.1499938964844,0.073987990617752,-1905.134521484375,304.1446533203125,0.7753286957740784,0.1271074563264846,0.1207603737711906,293.1026916503906,297.1499938964844,293.1499938964844,0.0715570747852325,-1372.93115234375,304.1449584960937,0.7689168453216553,0.123977780342102,0.0870236381888389,293.0177001953125,297.1499938964844,293.1499938964844,0.1923309713602066,-4071.515625,304.1446838378906,0.9989987015724182,0.3062846958637237,0.2580727040767669,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,295.2609558105469,291.1205749511719,1.0,0.1987672448158264,1.0,1.0,0.9714475274086,1.0,-0.9427922964096068,0.3923298120498657,0.5504624843597412,0.2083625942468643,0.0,0.0,0.3372606039047241,25.93714141845703,28.0,5.600278377532959,-7277.51220703125,89.15315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.161370187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456774860620498,0.2456819862127304,-4.502823685470503e-06,0.0,0.0001637702225707,0.0,0.0,10.566100120544434,0.0,0.0,0.0,0.2961935102939605,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537023581564426,-1454.3240966796875,304.1460876464844,0.7225589752197266,0.1020220518112182,0.0922484770417213,293.0989685058594,297.1499938964844,293.1499938964844,0.0749718025326728,-1923.8018798828125,304.144775390625,0.7774580717086792,0.1284523904323578,0.1220398768782615,293.1024169921875,297.1499938964844,293.1499938964844,0.0724785774946212,-1385.7403564453125,304.14508056640625,0.7708871960639954,0.1252312660217285,0.0879048705101013,293.019287109375,297.1499938964844,293.1499938964844,0.1928230971097946,-4079.57275390625,304.1453857421875,0.9990047216415404,0.3093233108520508,0.2587849497795105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648109316825867,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,295.2587585449219,291.12994384765625,1.0,0.1997317671775818,1.0,1.0,0.9715840816497804,1.0,-0.947270929813385,0.3943131864070892,0.5529577136039734,0.20945605635643,0.0,0.0,0.3390718996524811,26.079479217529297,31.0,6.197222232818604,-7319.279296875,90.26116943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629659235477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477988004684448,0.2478033155202865,-4.510939106694423e-06,0.0,0.0001653896906645,0.0,0.0,10.684985160827637,0.0,0.0,0.0,0.2967025339603424,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537023581564426,-1454.3240966796875,304.1460876464844,0.7225589752197266,0.1020220518112182,0.0922484770417213,293.0989685058594,297.1499938964844,293.1499938964844,0.0749718025326728,-1923.8018798828125,304.144775390625,0.7774580717086792,0.1284523904323578,0.1220398768782615,293.1024169921875,297.1499938964844,293.1499938964844,0.0724785774946212,-1385.7403564453125,304.14508056640625,0.7708871960639954,0.1252312660217285,0.0879048705101013,293.019287109375,297.1499938964844,293.1499938964844,0.1928230971097946,-4079.57275390625,304.1453857421875,0.9990047216415404,0.3093233108520508,0.2587849497795105,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648109316825867,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,295.2587585449219,291.12994384765625,1.0,0.1997317671775818,1.0,1.0,0.9715840816497804,1.0,-0.947270929813385,0.3943131864070892,0.5529577136039734,0.20945605635643,0.0,0.0,0.3390718996524811,26.079479217529297,31.0,6.197222232818604,-7319.279296875,90.26116943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629659235477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477988004684448,0.2478033155202865,-4.510939106694423e-06,0.0,0.0001653896906645,0.0,0.0,10.684985160827637,0.0,0.0,0.0,0.2967025339603424,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541129224002361,-1461.2506103515625,304.14605712890625,0.7222849130630493,0.1024855151772499,0.0926731154322624,293.0988464355469,297.1499938964844,293.1499938964844,0.0755135342478752,-1934.226318359375,304.1447448730469,0.7773095965385437,0.129121646285057,0.1226816996932029,293.1023254394531,297.1499938964844,293.1499938964844,0.0729883983731269,-1392.9332275390625,304.1450500488281,0.7706825733184814,0.1258551180362701,0.0883471146225929,293.021484375,297.1499938964844,293.1499938964844,0.1943631619215011,-4106.04052734375,304.1434020996094,0.9990000128746032,0.3105439841747284,0.2604623138904571,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635022521018982,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,295.2575988769531,291.1273193359375,1.0,0.2006603181362152,1.0,1.0,0.971652328968048,1.0,-0.951141595840454,0.3960098326206207,0.5551317930221558,0.2104541063308715,0.0,0.0,0.3406865298748016,26.33796501159668,31.0,-0.8717374205589294,-7348.28466796875,91.4447250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.163755863904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489969283342361,0.2490014433860778,-4.513776730163954e-06,0.0,0.0001661913847783,0.0,0.0,10.748435974121094,0.0,0.0,0.0,0.2969675064086914,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545345321297645,-1468.39404296875,304.14599609375,0.7214747667312622,0.1029481068253517,0.0931003466248512,293.0987548828125,297.1499938964844,293.1499938964844,0.0760672315955162,-1944.919921875,304.1446838378906,0.7765313982963562,0.1297896802425384,0.123325802385807,293.10223388671875,297.1499938964844,293.1499938964844,0.0735102146863937,-1400.32373046875,304.14501953125,0.7698612809181213,0.1264779865741729,0.0887912660837173,293.0253601074219,297.1499938964844,293.1499938964844,0.1965411752462387,-4143.39794921875,304.1406555175781,0.9990000128746032,0.3114151954650879,0.2628147602081299,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616597533226013,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,295.2564697265625,291.1235656738281,1.0,0.2018540799617767,1.0,1.0,0.9717182517051696,1.0,-0.9558510184288024,0.3980724215507507,0.5577785968780518,0.211678996682167,0.0,0.0,0.3427494168281555,26.697696685791016,34.0,-5.5392022132873535,-7387.3486328125,92.9694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645555347204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507223486900329,0.2507268786430359,-4.517528395808768e-06,0.0,0.0001670029450906,0.0,0.0,10.839296340942385,0.0,0.0,0.0,0.2973339855670929,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553861074149608,-1482.867431640625,304.1459045410156,0.7184261679649353,0.1038661003112793,0.0939596071839332,293.0986022949219,297.1499938964844,293.1499938964844,0.0771834477782249,-1966.5361328125,304.14459228515625,0.7733384966850281,0.1311192512512207,0.1246190667152404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745622888207435,-1415.2677001953125,304.1449279785156,0.7666184902191162,0.1277163177728653,0.0896831080317497,293.038818359375,297.1499938964844,293.1499938964844,0.2025116831064224,-4245.16748046875,304.1337890625,0.9990000128746032,0.3118580281734466,0.2692432701587677,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915107727051,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,295.2543334960937,291.1152038574219,1.0,0.2049464136362075,1.0,1.0,0.9718501567840576,1.0,-0.9674122333526612,0.403137594461441,0.5642746090888977,0.2147058844566345,0.0,0.0,0.3477834165096283,27.70023536682129,25.0,-10.596385955810549,-7485.18115234375,96.96409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662528067827224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255202442407608,0.2552069723606109,-4.528141744231107e-06,0.0,0.0001687254552962,0.0,0.0,11.078542709350586,0.0,0.0,0.0,0.298302561044693,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553861074149608,-1482.867431640625,304.1459045410156,0.7184261679649353,0.1038661003112793,0.0939596071839332,293.0986022949219,297.1499938964844,293.1499938964844,0.0771834477782249,-1966.5361328125,304.14459228515625,0.7733384966850281,0.1311192512512207,0.1246190667152404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745622888207435,-1415.2677001953125,304.1449279785156,0.7666184902191162,0.1277163177728653,0.0896831080317497,293.038818359375,297.1499938964844,293.1499938964844,0.2025116831064224,-4245.16748046875,304.1337890625,0.9990000128746032,0.3118580281734466,0.2692432701587677,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915107727051,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,295.2543334960937,291.1152038574219,1.0,0.2049464136362075,1.0,1.0,0.9718501567840576,1.0,-0.9674122333526612,0.403137594461441,0.5642746090888977,0.2147058844566345,0.0,0.0,0.3477834165096283,27.70023536682129,25.0,-10.596385955810549,-7485.18115234375,96.96409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662528067827224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255202442407608,0.2552069723606109,-4.528141744231107e-06,0.0,0.0001687254552962,0.0,0.0,11.078542709350586,0.0,0.0,0.0,0.298302561044693,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561373606324195,-1495.54248046875,304.1460266113281,0.7229142785072327,0.1048014312982559,0.0947770550847053,293.0983581542969,297.1499938964844,293.1499938964844,0.0781926065683364,-1985.9693603515625,304.1447448730469,0.7788959741592407,0.1324670165777206,0.1258695125579834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755065083503723,-1428.6011962890625,304.1450500488281,0.771949827671051,0.1289703100919723,0.0905416458845138,293.05035400390625,297.1499938964844,293.1499938964844,0.1998807787895202,-4198.31201171875,304.1440734863281,0.9990000128746032,0.3123012483119964,0.2660897076129913,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826272964478,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,295.2523803710937,291.1191101074219,1.0,0.2037675082683563,1.0,1.0,0.9719820022583008,1.0,-0.9670501351356506,0.4029794335365295,0.5640707015991211,0.2145938724279403,0.0,0.0,0.3525217473506927,27.26852798461914,28.0,9.234689712524414,-7551.02685546875,96.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681047827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603630423545837,0.2603675723075866,-4.542254373518517e-06,0.0,0.000170604995219,0.0,0.0,11.361037254333496,0.0,0.0,0.0,0.2994465827941894,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561373606324195,-1495.54248046875,304.1460266113281,0.7229142785072327,0.1048014312982559,0.0947770550847053,293.0983581542969,297.1499938964844,293.1499938964844,0.0781926065683364,-1985.9693603515625,304.1447448730469,0.7788959741592407,0.1324670165777206,0.1258695125579834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755065083503723,-1428.6011962890625,304.1450500488281,0.771949827671051,0.1289703100919723,0.0905416458845138,293.05035400390625,297.1499938964844,293.1499938964844,0.1998807787895202,-4198.31201171875,304.1440734863281,0.9990000128746032,0.3123012483119964,0.2660897076129913,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826272964478,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,295.2523803710937,291.1191101074219,1.0,0.2037675082683563,1.0,1.0,0.9719820022583008,1.0,-0.9670501351356506,0.4029794335365295,0.5640707015991211,0.2145938724279403,0.0,0.0,0.3525217473506927,27.26852798461914,28.0,9.234689712524414,-7551.02685546875,96.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681047827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603630423545837,0.2603675723075866,-4.542254373518517e-06,0.0,0.000170604995219,0.0,0.0,11.361037254333496,0.0,0.0,0.0,0.2994465827941894,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568115189671516,-1506.7613525390625,304.1462097167969,0.7254935503005981,0.1057272180914878,0.0956097319722175,293.0982360839844,297.1499938964844,293.1499938964844,0.0791070535778999,-2003.3980712890625,304.1449584960937,0.782284677028656,0.1338048577308654,0.1271356344223022,293.1017761230469,297.1499938964844,293.1499938964844,0.0763570740818977,-1440.481201171875,304.145263671875,0.7751592397689819,0.1302133053541183,0.0914106965065002,293.0509338378906,297.1499938964844,293.1499938964844,0.1989373713731765,-4181.5693359375,304.1473083496094,0.9990000128746032,0.314708948135376,0.2653150856494903,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,295.2504272460937,291.1346130371094,1.0,0.2041925191879272,1.0,1.0,0.9721651673316956,1.0,-0.9696553349494934,0.4041513204574585,0.5655040144920349,0.2151850163936615,0.0,0.0,0.3532913029193878,27.19659423828125,31.0,12.271175384521484,-7580.95556640625,96.59687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699093878269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618555724620819,0.2618601322174072,-4.550602625386091e-06,0.0,0.0001724364265101,0.0,0.0,11.45339298248291,0.0,0.0,0.0,0.2998594641685486,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568115189671516,-1506.7613525390625,304.1462097167969,0.7254935503005981,0.1057272180914878,0.0956097319722175,293.0982360839844,297.1499938964844,293.1499938964844,0.0791070535778999,-2003.3980712890625,304.1449584960937,0.782284677028656,0.1338048577308654,0.1271356344223022,293.1017761230469,297.1499938964844,293.1499938964844,0.0763570740818977,-1440.481201171875,304.145263671875,0.7751592397689819,0.1302133053541183,0.0914106965065002,293.0509338378906,297.1499938964844,293.1499938964844,0.1989373713731765,-4181.5693359375,304.1473083496094,0.9990000128746032,0.314708948135376,0.2653150856494903,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,295.2504272460937,291.1346130371094,1.0,0.2041925191879272,1.0,1.0,0.9721651673316956,1.0,-0.9696553349494934,0.4041513204574585,0.5655040144920349,0.2151850163936615,0.0,0.0,0.3532913029193878,27.19659423828125,31.0,12.271175384521484,-7580.95556640625,96.59687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699093878269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618555724620819,0.2618601322174072,-4.550602625386091e-06,0.0,0.0001724364265101,0.0,0.0,11.45339298248291,0.0,0.0,0.0,0.2998594641685486,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104521751403,-1520.410400390625,304.1461486816406,0.7252768278121948,0.1066489145159721,0.0964513272047042,293.0981140136719,297.1499938964844,293.1499938964844,0.0801656618714332,-2023.983154296875,304.1448669433594,0.7823489308357239,0.1351360976696014,0.1284094452857971,293.1016845703125,297.1499938964844,293.1499938964844,0.0773497596383094,-1454.64794921875,304.14520263671875,0.7751078605651855,0.1314518004655838,0.0922862961888313,293.05419921875,297.1499938964844,293.1499938964844,0.2014820724725723,-4225.0654296875,304.14385986328125,0.9990000128746032,0.3165656626224518,0.2680785655975342,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575121641159058,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,295.24822998046875,291.13055419921875,1.0,0.2058460563421249,1.0,1.0,0.9723483920097352,1.0,-0.9766440391540528,0.4072271287441253,0.5694169402122498,0.216984748840332,0.0,0.0,0.3558928668498993,27.65544509887696,34.0,-1.5968369245529177,-7636.64013671875,98.80911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715580374002456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638682126998901,0.2638727724552154,-4.555214218271431e-06,0.0,0.000174109605723,0.0,0.0,11.56259822845459,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104521751403,-1520.410400390625,304.1461486816406,0.7252768278121948,0.1066489145159721,0.0964513272047042,293.0981140136719,297.1499938964844,293.1499938964844,0.0801656618714332,-2023.983154296875,304.1448669433594,0.7823489308357239,0.1351360976696014,0.1284094452857971,293.1016845703125,297.1499938964844,293.1499938964844,0.0773497596383094,-1454.64794921875,304.14520263671875,0.7751078605651855,0.1314518004655838,0.0922862961888313,293.05419921875,297.1499938964844,293.1499938964844,0.2014820724725723,-4225.0654296875,304.14385986328125,0.9990000128746032,0.3165656626224518,0.2680785655975342,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575121641159058,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,295.24822998046875,291.13055419921875,1.0,0.2058460563421249,1.0,1.0,0.9723483920097352,1.0,-0.9766440391540528,0.4072271287441253,0.5694169402122498,0.216984748840332,0.0,0.0,0.3558928668498993,27.65544509887696,34.0,-1.5968369245529177,-7636.64013671875,98.80911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715580374002456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638682126998901,0.2638727724552154,-4.555214218271431e-06,0.0,0.000174109605723,0.0,0.0,11.56259822845459,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580223314464092,-1527.4810791015625,304.1460876464844,0.7243747115135193,0.1071101427078247,0.0968778729438781,293.0980834960937,297.1499938964844,293.1499938964844,0.0807078704237937,-2034.5635986328125,304.1448059082031,0.7814305424690247,0.1358013153076172,0.1290514320135116,293.1016540527344,297.1499938964844,293.1499938964844,0.0778595209121704,-1461.9505615234375,304.1451416015625,0.7741515040397644,0.1320715248584747,0.0927285626530647,293.0582275390625,297.1499938964844,293.1499938964844,0.2036875188350677,-4262.6328125,304.1409606933594,0.9990000128746032,0.3169876337051391,0.2704605460166931,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556280612945557,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,295.2471008300781,291.1274108886719,1.0,0.2070744037628173,1.0,1.0,0.97243994474411,1.0,-0.9813892245292664,0.4093134105205536,0.5720757842063904,0.2182217687368393,0.0,0.0,0.3576472997665405,28.04289627075196,34.0,-5.371896743774414,-7676.8662109375,100.45333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723605245351791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265472263097763,0.2654768228530884,-4.559016815619543e-06,0.0,0.0001749240182107,0.0,0.0,11.650223731994627,0.0,0.0,0.0,0.3006666600704193,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058440875262022,-1534.6876220703125,304.14605712890625,0.7230093479156494,0.1075701862573623,0.0973072201013565,293.0980529785156,297.1499938964844,293.1499938964844,0.0812574923038482,-2045.310791015625,304.1447448730469,0.7799646854400635,0.1364654749631881,0.1296962201595306,293.10162353515625,297.1499938964844,293.1499938964844,0.078376717865467,-1469.3770751953125,304.14508056640625,0.7726598978042603,0.1326902210712433,0.0931730940937995,293.0641784667969,297.1499938964844,293.1499938964844,0.2064381837844848,-4309.306640625,304.1376037597656,0.9990000128746032,0.3169818222522735,0.2734137177467346,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553290605545044,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,295.2460021972656,291.1234741210937,1.0,0.2085395157337188,1.0,1.0,0.9725314378738404,1.0,-0.9868491888046264,0.4117147922515869,0.5751343965530396,0.2196508347988128,0.0,0.0,0.3597219288349151,28.52765464782715,25.0,-8.514924049377441,-7723.00537109375,102.42767333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731705516576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26736980676651,0.2673743963241577,-4.563720267469762e-06,0.0,0.0001757460995577,0.0,0.0,11.754716873168944,0.0,0.0,0.0,0.3010919392108917,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591842085123062,-1547.3865966796875,304.1461486816406,0.728068470954895,0.1085182353854179,0.0981289744377136,293.0978698730469,297.1499938964844,293.1499938964844,0.0822549909353256,-2064.683837890625,304.1448669433594,0.7863085269927979,0.1378210037946701,0.1309467852115631,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104469776153,-1482.691650390625,304.1451721191406,0.7787869572639465,0.1339547336101532,0.094033233821392,293.07208251953125,297.1499938964844,293.1499938964844,0.2030196785926818,-4249.5029296875,304.1479187011719,0.9990000128746032,0.3175230026245117,0.2694392502307892,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,295.2437438964844,291.12750244140625,1.0,0.2070257514715194,1.0,1.0,0.9727144241333008,1.0,-0.9854800701141356,0.4110991656780243,0.5743809342384338,0.2193022668361663,0.0,0.0,0.3633055984973907,27.95452308654785,28.0,9.5079984664917,-7778.11669921875,101.17308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079657554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715536952018738,0.2715582847595215,-4.575659659167286e-06,0.0,0.0001774078555172,0.0,0.0,11.990289688110352,0.0,0.0,0.0,0.3020446300506592,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591842085123062,-1547.3865966796875,304.1461486816406,0.728068470954895,0.1085182353854179,0.0981289744377136,293.0978698730469,297.1499938964844,293.1499938964844,0.0822549909353256,-2064.683837890625,304.1448669433594,0.7863085269927979,0.1378210037946701,0.1309467852115631,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104469776153,-1482.691650390625,304.1451721191406,0.7787869572639465,0.1339547336101532,0.094033233821392,293.07208251953125,297.1499938964844,293.1499938964844,0.2030196785926818,-4249.5029296875,304.1479187011719,0.9990000128746032,0.3175230026245117,0.2694392502307892,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,295.2437438964844,291.12750244140625,1.0,0.2070257514715194,1.0,1.0,0.9727144241333008,1.0,-0.9854800701141356,0.4110991656780243,0.5743809342384338,0.2193022668361663,0.0,0.0,0.3633055984973907,27.95452308654785,28.0,9.5079984664917,-7778.11669921875,101.17308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079657554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715536952018738,0.2715582847595215,-4.575659659167286e-06,0.0,0.0001774078555172,0.0,0.0,11.990289688110352,0.0,0.0,0.0,0.3020446300506592,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633289337158,-1558.84912109375,304.1462707519531,0.7311878800392151,0.1094644740223884,0.0989746525883674,293.0976867675781,297.1499938964844,293.1499938964844,0.0831703171133995,-2082.284423828125,304.14501953125,0.790357232093811,0.1391738504171371,0.1322213858366012,293.10125732421875,297.1499938964844,293.1499938964844,0.0801646336913108,-1494.7464599609375,304.1453552246094,0.7826715111732483,0.1352172493934631,0.0949114486575126,293.0689392089844,297.1499938964844,293.1499938964844,0.2013994306325912,-4221.59619140625,304.1510009765625,0.9990000128746032,0.320133239030838,0.267941802740097,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199293136597,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,295.24139404296875,291.1419372558594,1.0,0.2071717381477356,1.0,1.0,0.9728974103927612,1.0,-0.9872315526008606,0.4118861258029938,0.5753454566001892,0.2197012156248092,0.0,0.0,0.3631238937377929,27.771228790283203,31.0,11.115400314331056,-7799.28271484375,101.23896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762905567884445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720565795898437,0.2720611691474914,-4.581364919431508e-06,0.0,0.0001789125089999,0.0,0.0,12.029264450073242,0.0,0.0,0.0,0.3022376298904419,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633289337158,-1558.84912109375,304.1462707519531,0.7311878800392151,0.1094644740223884,0.0989746525883674,293.0976867675781,297.1499938964844,293.1499938964844,0.0831703171133995,-2082.284423828125,304.14501953125,0.790357232093811,0.1391738504171371,0.1322213858366012,293.10125732421875,297.1499938964844,293.1499938964844,0.0801646336913108,-1494.7464599609375,304.1453552246094,0.7826715111732483,0.1352172493934631,0.0949114486575126,293.0689392089844,297.1499938964844,293.1499938964844,0.2013994306325912,-4221.59619140625,304.1510009765625,0.9990000128746032,0.320133239030838,0.267941802740097,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199293136597,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,295.24139404296875,291.1419372558594,1.0,0.2071717381477356,1.0,1.0,0.9728974103927612,1.0,-0.9872315526008606,0.4118861258029938,0.5753454566001892,0.2197012156248092,0.0,0.0,0.3631238937377929,27.771228790283203,31.0,11.115400314331056,-7799.28271484375,101.23896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762905567884445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720565795898437,0.2720611691474914,-4.581364919431508e-06,0.0,0.0001789125089999,0.0,0.0,12.029264450073242,0.0,0.0,0.0,0.3022376298904419,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754198670387,-1572.916015625,304.14617919921875,0.731449544429779,0.1104115843772888,0.0998349860310554,293.0975646972656,297.1499938964844,293.1499938964844,0.0842405781149864,-2103.266357421875,304.1448974609375,0.7909554243087769,0.1405254751443863,0.133509948849678,293.1011047363281,297.1499938964844,293.1499938964844,0.081171914935112,-1509.260986328125,304.1452331542969,0.7831644415855408,0.1364817023277282,0.0958016887307167,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495903015136,-4255.17578125,304.1473083496094,0.9990000128746032,0.3222849369049072,0.2700608372688293,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,295.2387084960937,291.13690185546875,1.0,0.2085884660482406,1.0,1.0,0.9730597734451294,1.0,-0.99348646402359,0.4146367907524109,0.5788496732711792,0.2213405668735504,0.0,0.0,0.3649424910545349,28.142070770263672,34.0,-2.8728103637695312,-7848.91259765625,103.20549011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775460392236709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273297905921936,0.2733024954795837,-4.583639565680642e-06,0.0,0.0001801866601454,0.0,0.0,12.096505165100098,0.0,0.0,0.0,0.302517682313919,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754198670387,-1572.916015625,304.14617919921875,0.731449544429779,0.1104115843772888,0.0998349860310554,293.0975646972656,297.1499938964844,293.1499938964844,0.0842405781149864,-2103.266357421875,304.1448974609375,0.7909554243087769,0.1405254751443863,0.133509948849678,293.1011047363281,297.1499938964844,293.1499938964844,0.081171914935112,-1509.260986328125,304.1452331542969,0.7831644415855408,0.1364817023277282,0.0958016887307167,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495903015136,-4255.17578125,304.1473083496094,0.9990000128746032,0.3222849369049072,0.2700608372688293,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,295.2387084960937,291.13690185546875,1.0,0.2085884660482406,1.0,1.0,0.9730597734451294,1.0,-0.99348646402359,0.4146367907524109,0.5788496732711792,0.2213405668735504,0.0,0.0,0.3649424910545349,28.142070770263672,34.0,-2.8728103637695312,-7848.91259765625,103.20549011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775460392236709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273297905921936,0.2733024954795837,-4.583639565680642e-06,0.0,0.0001801866601454,0.0,0.0,12.096505165100098,0.0,0.0,0.0,0.302517682313919,4.0,0.0,1.0
