time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229271352291,-1587.6884765625,304.1460266113281,0.7296051383018494,0.1113623231649398,0.1007138043642044,293.0974426269531,297.1499938964844,293.1499938964844,0.085349403321743,-2125.083984375,304.1447448730469,0.7889982461929321,0.1418796628713607,0.1348163038492202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822192132472992,-1524.4161376953125,304.14508056640625,0.7811477780342102,0.1377514451742172,0.0967073366045951,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865451574325,-4330.7509765625,304.1407775878906,0.9990000128746032,0.3230734467506408,0.2748333215713501,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521675944328308,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,295.2358703613281,291.1288452148437,1.0,0.211076557636261,1.0,1.0,0.9732221364974976,1.0,-1.0030744075775146,0.4188533723354339,0.5842210650444031,0.2238797098398208,0.0,0.0,0.3680962920188904,28.940114974975582,37.0,-9.959568977355955,-7930.02587890625,106.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787295490503311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761635780334472,0.2761681675910949,-4.590383923641639e-06,0.0,0.0001813877752283,0.0,0.0,12.256022453308104,0.0,0.0,0.0,0.3031629621982574,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229271352291,-1587.6884765625,304.1460266113281,0.7296051383018494,0.1113623231649398,0.1007138043642044,293.0974426269531,297.1499938964844,293.1499938964844,0.085349403321743,-2125.083984375,304.1447448730469,0.7889982461929321,0.1418796628713607,0.1348163038492202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822192132472992,-1524.4161376953125,304.14508056640625,0.7811477780342102,0.1377514451742172,0.0967073366045951,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865451574325,-4330.7509765625,304.1407775878906,0.9990000128746032,0.3230734467506408,0.2748333215713501,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521675944328308,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,295.2358703613281,291.1288452148437,1.0,0.211076557636261,1.0,1.0,0.9732221364974976,1.0,-1.0030744075775146,0.4188533723354339,0.5842210650444031,0.2238797098398208,0.0,0.0,0.3680962920188904,28.940114974975582,37.0,-9.959568977355955,-7930.02587890625,106.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787295490503311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761635780334472,0.2761681675910949,-4.590383923641639e-06,0.0,0.0001813877752283,0.0,0.0,12.256022453308104,0.0,0.0,0.0,0.3031629621982574,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061957161873579,-1595.291259765625,304.1459655761719,0.7280236482620239,0.1118358671665191,0.10115747153759,293.0973815917969,297.1499938964844,293.1499938964844,0.0859165340662002,-2136.27001953125,304.1446838378906,0.7872239351272583,0.1425556689500808,0.1354743242263794,293.10089111328125,297.1499938964844,293.1499938964844,0.0827553644776344,-1532.1971435546875,304.1449890136719,0.7793588042259216,0.1383851319551468,0.097163937985897,293.0810852050781,297.1499938964844,293.1499938964844,0.2108020782470703,-4381.7568359375,304.136962890625,0.9990000128746032,0.3228099048137665,0.2780438959598541,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496361255645752,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,295.2345275878906,291.1236877441406,1.0,0.2126646488904953,1.0,1.0,0.9733033180236816,1.0,-1.0089027881622314,0.421419233083725,0.5874835252761841,0.2254281938076019,0.0,0.0,0.3702714443206787,29.48360824584961,37.0,-12.389902114868164,-7980.3251953125,108.87638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793437600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781811058521271,0.2781856954097748,-4.595420250552706e-06,0.0,0.0001820111065171,0.0,0.0,12.36956024169922,0.0,0.0,0.0,0.3036254942417145,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623933859169483,-1602.9449462890625,304.1459045410156,0.7260743975639343,0.1123061925172805,0.1016019061207771,293.09735107421875,297.1499938964844,293.1499938964844,0.086487092077732,-2147.532470703125,304.1446228027344,0.7850133180618286,0.1432293802499771,0.1361338794231414,293.1008605957031,297.1499938964844,293.1499938964844,0.0832944363355636,-1540.0289306640625,304.1449279785156,0.7771429419517517,0.1390158981084823,0.0976213738322258,293.0892944335937,297.1499938964844,293.1499938964844,0.2142731994390487,-4440.16943359375,304.1330261230469,0.9990000128746032,0.322070449590683,0.2817210853099823,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467609763145447,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,295.23321533203125,291.11834716796875,1.0,0.2144517451524734,1.0,1.0,0.9734280705451964,1.0,-1.015312910079956,0.4242427051067352,0.5910701751708984,0.22713203728199,0.0,0.0,0.3728348910808563,30.11507034301757,25.0,-13.754583358764648,-8036.93408203125,111.40621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799990683794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806366682052612,0.2806412577629089,-4.601758973876713e-06,0.0,0.0001826761726988,0.0,0.0,12.508861541748049,0.0,0.0,0.0,0.3041934669017792,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.063123270869255,-1615.5870361328125,304.14605712890625,0.732150673866272,0.1132788360118866,0.1024356260895729,293.0971374511719,297.1499938964844,293.1499938964844,0.0874726325273513,-2166.75927734375,304.144775390625,0.7926089763641357,0.1446087509393692,0.1373960971832275,293.1006164550781,297.1499938964844,293.1499938964844,0.0842180475592613,-1553.2882080078125,304.14508056640625,0.7845311164855957,0.1403079479932785,0.0984930098056793,293.099365234375,297.1499938964844,293.1499938964844,0.2096728980541229,-4360.119140625,304.14697265625,0.9990000128746032,0.3215202689170837,0.2764191329479217,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153008460999,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,295.230712890625,291.1248779296875,1.0,0.2122589200735092,1.0,1.0,0.973677694797516,1.0,-1.0123430490493774,0.4228708148002624,0.589472234249115,0.2264693081378936,0.0,0.0,0.3768710196018219,29.2943172454834,25.0,12.680097579956056,-8095.3798828125,109.32007598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814243793487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986092567444,0.2858032286167145,-4.617679678631248e-06,0.0,0.0001841226767282,0.0,0.0,12.810544967651367,0.0,0.0,0.0,0.3054147660732269,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.063123270869255,-1615.5870361328125,304.14605712890625,0.732150673866272,0.1132788360118866,0.1024356260895729,293.0971374511719,297.1499938964844,293.1499938964844,0.0874726325273513,-2166.75927734375,304.144775390625,0.7926089763641357,0.1446087509393692,0.1373960971832275,293.1006164550781,297.1499938964844,293.1499938964844,0.0842180475592613,-1553.2882080078125,304.14508056640625,0.7845311164855957,0.1403079479932785,0.0984930098056793,293.099365234375,297.1499938964844,293.1499938964844,0.2096728980541229,-4360.119140625,304.14697265625,0.9990000128746032,0.3215202689170837,0.2764191329479217,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153008460999,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,295.230712890625,291.1248779296875,1.0,0.2122589200735092,1.0,1.0,0.973677694797516,1.0,-1.0123430490493774,0.4228708148002624,0.589472234249115,0.2264693081378936,0.0,0.0,0.3768710196018219,29.2943172454834,25.0,12.680097579956056,-8095.3798828125,109.32007598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814243793487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986092567444,0.2858032286167145,-4.617679678631248e-06,0.0,0.0001841226767282,0.0,0.0,12.810544967651367,0.0,0.0,0.0,0.3054147660732269,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637409910559654,-1626.0517578125,304.1463317871094,0.7387224435806274,0.1142567843198776,0.1032846644520759,293.096923828125,297.1499938964844,293.1499938964844,0.0883194729685783,-2182.977783203125,304.1451110839844,0.8007760643959045,0.1459920555353164,0.1386731415987014,293.10040283203125,297.1499938964844,293.1499938964844,0.0850065276026725,-1564.3924560546875,304.1454162597656,0.792517364025116,0.1416042596101761,0.0993753224611282,293.0906066894531,297.1499938964844,293.1499938964844,0.2040562629699707,-4264.06884765625,304.1570739746094,0.9990000128746032,0.3245549499988556,0.2706204056739807,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555007457733154,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,295.2280578613281,291.1473693847656,1.0,0.2106080651283264,1.0,1.0,0.9739272594451904,1.0,-1.0088056325912476,0.4212791919708252,0.5875264406204224,0.2255787104368209,0.0,0.0,0.3756125569343567,28.424015045166016,28.0,20.9836654663086,-8087.47607421875,107.0355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827285438776016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856386303901672,0.2856432497501373,-4.623623681254685e-06,0.0,0.0001854462461778,0.0,0.0,12.817814826965332,0.0,0.0,0.0,0.3054854273796081,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637409910559654,-1626.0517578125,304.1463317871094,0.7387224435806274,0.1142567843198776,0.1032846644520759,293.096923828125,297.1499938964844,293.1499938964844,0.0883194729685783,-2182.977783203125,304.1451110839844,0.8007760643959045,0.1459920555353164,0.1386731415987014,293.10040283203125,297.1499938964844,293.1499938964844,0.0850065276026725,-1564.3924560546875,304.1454162597656,0.792517364025116,0.1416042596101761,0.0993753224611282,293.0906066894531,297.1499938964844,293.1499938964844,0.2040562629699707,-4264.06884765625,304.1570739746094,0.9990000128746032,0.3245549499988556,0.2706204056739807,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555007457733154,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,295.2280578613281,291.1473693847656,1.0,0.2106080651283264,1.0,1.0,0.9739272594451904,1.0,-1.0088056325912476,0.4212791919708252,0.5875264406204224,0.2255787104368209,0.0,0.0,0.3756125569343567,28.424015045166016,28.0,20.9836654663086,-8087.47607421875,107.0355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827285438776016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856386303901672,0.2856432497501373,-4.623623681254685e-06,0.0,0.0001854462461778,0.0,0.0,12.817814826965332,0.0,0.0,0.0,0.3054854273796081,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645039528608322,-1639.383056640625,304.1462707519531,0.7421388030052185,0.1152404993772506,0.1041566058993339,293.0967102050781,297.1499938964844,293.1499938964844,0.0893360823392868,-2202.88720703125,304.14501953125,0.8050885200500488,0.1473776400089264,0.1399717628955841,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629288315773,-1578.191650390625,304.14532470703125,0.7967156171798706,0.1429079174995422,0.1002761796116828,293.0775451660156,297.1499938964844,293.1499938964844,0.2022960782051086,-4234.7578125,304.1574401855469,0.9990000128746032,0.3287127017974853,0.2688220143318176,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.556923508644104,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,295.2248229980469,291.1494445800781,1.0,0.210538700222969,1.0,1.0,0.9740925431251526,1.0,-1.0102756023406982,0.4218911826610565,0.5883844494819641,0.2260434478521347,0.0,0.0,0.3752441704273224,28.19720268249512,31.0,5.6567559242248535,-8095.72021484375,106.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837110370397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848472595214844,0.2848518788814544,-4.621329480869463e-06,0.0,0.0001864433434093,0.0,0.0,12.77170753479004,0.0,0.0,0.0,0.3053127229213714,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645039528608322,-1639.383056640625,304.1462707519531,0.7421388030052185,0.1152404993772506,0.1041566058993339,293.0967102050781,297.1499938964844,293.1499938964844,0.0893360823392868,-2202.88720703125,304.14501953125,0.8050885200500488,0.1473776400089264,0.1399717628955841,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629288315773,-1578.191650390625,304.14532470703125,0.7967156171798706,0.1429079174995422,0.1002761796116828,293.0775451660156,297.1499938964844,293.1499938964844,0.2022960782051086,-4234.7578125,304.1574401855469,0.9990000128746032,0.3287127017974853,0.2688220143318176,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.556923508644104,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,295.2248229980469,291.1494445800781,1.0,0.210538700222969,1.0,1.0,0.9740925431251526,1.0,-1.0102756023406982,0.4218911826610565,0.5883844494819641,0.2260434478521347,0.0,0.0,0.3752441704273224,28.19720268249512,31.0,5.6567559242248535,-8095.72021484375,106.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837110370397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848472595214844,0.2848518788814544,-4.621329480869463e-06,0.0,0.0001864433434093,0.0,0.0,12.77170753479004,0.0,0.0,0.0,0.3053127229213714,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498545289039,-1654.3426513671875,304.1461181640625,0.7428151369094849,0.1162410080432891,0.1050596013665199,293.0964660644531,297.1499938964844,293.1499938964844,0.0904455780982971,-2224.778076171875,304.14483642578125,0.8061082363128662,0.1487762778997421,0.1412991285324096,293.099853515625,297.1499938964844,293.1499938964844,0.0870148167014122,-1593.497314453125,304.1451416015625,0.797665536403656,0.1442316323518753,0.1012031808495521,293.0694274902344,297.1499938964844,293.1499938964844,0.2037574201822281,-4260.55908203125,304.1524353027344,0.9990000128746032,0.3322116434574127,0.2704404890537262,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,295.2210388183594,291.1428527832031,1.0,0.2117836326360702,1.0,1.0,0.9742578864097596,1.0,-1.0160565376281738,0.4244012832641601,0.5916551947593689,0.2276684194803238,0.0,0.0,0.3763728737831116,28.49852752685547,34.0,-6.655934810638428,-8139.96484375,108.78028106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844812929630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855600118637085,0.2855646312236786,-4.621765128831612e-06,0.0,0.0001872250577434,0.0,0.0,12.80901050567627,0.0,0.0,0.0,0.3054593205451965,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498545289039,-1654.3426513671875,304.1461181640625,0.7428151369094849,0.1162410080432891,0.1050596013665199,293.0964660644531,297.1499938964844,293.1499938964844,0.0904455780982971,-2224.778076171875,304.14483642578125,0.8061082363128662,0.1487762778997421,0.1412991285324096,293.099853515625,297.1499938964844,293.1499938964844,0.0870148167014122,-1593.497314453125,304.1451416015625,0.797665536403656,0.1442316323518753,0.1012031808495521,293.0694274902344,297.1499938964844,293.1499938964844,0.2037574201822281,-4260.55908203125,304.1524353027344,0.9990000128746032,0.3322116434574127,0.2704404890537262,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,295.2210388183594,291.1428527832031,1.0,0.2117836326360702,1.0,1.0,0.9742578864097596,1.0,-1.0160565376281738,0.4244012832641601,0.5916551947593689,0.2276684194803238,0.0,0.0,0.3763728737831116,28.49852752685547,34.0,-6.655934810638428,-8139.96484375,108.78028106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844812929630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855600118637085,0.2855646312236786,-4.621765128831612e-06,0.0,0.0001872250577434,0.0,0.0,12.80901050567627,0.0,0.0,0.0,0.3054593205451965,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657946690917015,-1662.2548828125,304.14599609375,0.7422881126403809,0.1167459711432457,0.1055217459797859,293.0963439941406,297.1499938964844,293.1499938964844,0.0910252407193183,-2236.2470703125,304.14471435546875,0.8055892586708069,0.1494801044464111,0.1419734209775924,293.0997009277344,297.1499938964844,293.1499938964844,0.0875664576888084,-1601.5513916015625,304.14501953125,0.7971211671829224,0.1448997110128402,0.1016759723424911,293.0683898925781,297.1499938964844,293.1499938964844,0.2054984420537948,-4290.55029296875,304.1488342285156,0.9990000128746032,0.3334371745586395,0.2723141014575958,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541598200798035,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,295.21905517578125,291.1376037597656,1.0,0.2128317952156067,1.0,1.0,0.9743404984474182,1.0,-1.020295023918152,0.4262526333332062,0.5940423607826233,0.2288408726453781,0.0,0.0,0.3776144087314605,28.81777572631836,34.0,-10.993012428283691,-8174.75146484375,110.28780364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848412901163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865981459617615,0.2866027653217315,-4.623820586857619e-06,0.0,0.0001875904126791,0.0,0.0,12.867100715637209,0.0,0.0,0.0,0.305693119764328,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662481933832168,-1670.343994140625,304.1459045410156,0.7412636280059814,0.1172518655657768,0.1059889271855354,293.09619140625,297.1499938964844,293.1499938964844,0.0916155502200126,-2247.935302734375,304.1446228027344,0.804474949836731,0.1501854509115219,0.1426533013582229,293.0995178222656,297.1499938964844,293.1499938964844,0.088128849864006,-1609.77197265625,304.1448974609375,0.7959887981414795,0.1455696672201156,0.1021533533930778,293.0696105957031,297.1499938964844,293.1499938964844,0.2078194320201873,-4330.22314453125,304.14483642578125,0.9990000128746032,0.334232360124588,0.2747949063777923,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521973371505737,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,295.217041015625,291.1317138671875,1.0,0.2141278833150863,1.0,1.0,0.9744489789009094,1.0,-1.0253010988235474,0.4284443259239197,0.5968567728996277,0.2302167117595672,0.0,0.0,0.3793190121650696,29.23860549926757,37.0,-13.976043701171877,-8217.509765625,112.1586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.18521648645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881391048431396,0.2881437242031097,-4.627353064279305e-06,0.0,0.0001879711926449,0.0,0.0,12.95478057861328,0.0,0.0,0.0,0.3060479164123535,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653151512146,-1686.748291015625,304.145751953125,0.7379358410835266,0.1182589679956436,0.1069312319159507,293.0959777832031,297.1499938964844,293.1499938964844,0.0928119346499443,-2271.62255859375,304.1444091796875,0.800703763961792,0.1515947878360748,0.1440240144729614,293.0992431640625,297.1499938964844,293.1499938964844,0.0892682895064354,-1626.4366455078125,304.14471435546875,0.7921984195709229,0.1469071507453918,0.1031160354614257,293.0790405273437,297.1499938964844,293.1499938964844,0.2139841467142105,-4434.57421875,304.1362609863281,0.9990000128746032,0.3343752026557922,0.2813389897346496,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573902130127,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,295.21319580078125,291.11944580078125,1.0,0.2173811048269271,1.0,1.0,0.9746658802032472,1.0,-1.0373026132583618,0.433717131614685,0.6035854816436768,0.2334943860769271,0.0,0.0,0.3840301632881164,30.363672256469727,40.0,-16.52621078491211,-8324.1123046875,116.91365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.186108112335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927148044109344,0.2927194237709045,-4.639191956812283e-06,0.0,0.0001888760743895,0.0,0.0,13.220174789428713,0.0,0.0,0.0,0.3071281611919403,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653151512146,-1686.748291015625,304.145751953125,0.7379358410835266,0.1182589679956436,0.1069312319159507,293.0959777832031,297.1499938964844,293.1499938964844,0.0928119346499443,-2271.62255859375,304.1444091796875,0.800703763961792,0.1515947878360748,0.1440240144729614,293.0992431640625,297.1499938964844,293.1499938964844,0.0892682895064354,-1626.4366455078125,304.14471435546875,0.7921984195709229,0.1469071507453918,0.1031160354614257,293.0790405273437,297.1499938964844,293.1499938964844,0.2139841467142105,-4434.57421875,304.1362609863281,0.9990000128746032,0.3343752026557922,0.2813389897346496,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573902130127,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,295.21319580078125,291.11944580078125,1.0,0.2173811048269271,1.0,1.0,0.9746658802032472,1.0,-1.0373026132583618,0.433717131614685,0.6035854816436768,0.2334943860769271,0.0,0.0,0.3840301632881164,30.363672256469727,40.0,-16.52621078491211,-8324.1123046875,116.91365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.186108112335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927148044109344,0.2927194237709045,-4.639191956812283e-06,0.0,0.0001888760743895,0.0,0.0,13.220174789428713,0.0,0.0,0.0,0.3071281611919403,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680769383907318,-1703.1002197265625,304.1456604003906,0.7332944273948669,0.1192486435174942,0.1078723296523094,293.0958251953125,297.1499938964844,293.1499938964844,0.0940106585621833,-2295.328857421875,304.144287109375,0.795323371887207,0.1529925763607025,0.1453986465930938,293.0990600585937,297.1499938964844,293.1499938964844,0.0904064625501632,-1643.0777587890625,304.1445617675781,0.7868216037750244,0.1482286900281906,0.1040791571140289,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910604715347,-4566.86474609375,304.127685546875,0.9990000128746032,0.3324378132820129,0.2896638512611389,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,295.2097473144531,291.1077575683594,1.0,0.2213803976774215,1.0,1.0,0.97488272190094,1.0,-1.0515145063400269,0.4399884939193725,0.6115260124206543,0.2373499423265457,0.0,0.0,0.3902936577796936,31.82759094238281,28.0,-16.26753807067871,-8453.8818359375,122.90519714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873297095298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991606891155243,0.2991653680801391,-4.657436420529848e-06,0.0,0.0001901158393593,0.0,0.0,13.602231979370115,0.0,0.0,0.0,0.3086911737918854,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680769383907318,-1703.1002197265625,304.1456604003906,0.7332944273948669,0.1192486435174942,0.1078723296523094,293.0958251953125,297.1499938964844,293.1499938964844,0.0940106585621833,-2295.328857421875,304.144287109375,0.795323371887207,0.1529925763607025,0.1453986465930938,293.0990600585937,297.1499938964844,293.1499938964844,0.0904064625501632,-1643.0777587890625,304.1445617675781,0.7868216037750244,0.1482286900281906,0.1040791571140289,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910604715347,-4566.86474609375,304.127685546875,0.9990000128746032,0.3324378132820129,0.2896638512611389,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,295.2097473144531,291.1077575683594,1.0,0.2213803976774215,1.0,1.0,0.97488272190094,1.0,-1.0515145063400269,0.4399884939193725,0.6115260124206543,0.2373499423265457,0.0,0.0,0.3902936577796936,31.82759094238281,28.0,-16.26753807067871,-8453.8818359375,122.90519714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873297095298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991606891155243,0.2991653680801391,-4.657436420529848e-06,0.0,0.0001901158393593,0.0,0.0,13.602231979370115,0.0,0.0,0.0,0.3086911737918854,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251182436943,-1716.3447265625,304.1458740234375,0.738334596157074,0.1202590689063072,0.1087476462125778,293.0955810546875,297.1499938964844,293.1499938964844,0.0950309485197067,-2315.220703125,304.1445007324219,0.8016254305839539,0.1544134616851806,0.1467078179121017,293.09881591796875,297.1499938964844,293.1499938964844,0.0913656577467918,-1656.908447265625,304.1448059082031,0.7929894924163818,0.1495686322450637,0.1049903556704521,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707224369049,-4506.62744140625,304.1414489746094,0.9990000128746032,0.3307613730430603,0.2856236100196838,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570810317993,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,295.20660400390625,291.11456298828125,1.0,0.2197189927101135,1.0,1.0,0.975220263004303,1.0,-1.0502499341964722,0.4393148422241211,0.6109350919723511,0.2372636795043945,0.0,0.0,0.3956978321075439,31.195497512817383,25.0,12.29356861114502,-8528.6533203125,121.46858215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889315247535705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062640428543091,0.3062687218189239,-4.681033260567347e-06,0.0,0.0001917414774652,0.0,0.0,14.038558959960938,0.0,0.0,0.0,0.310464471578598,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251182436943,-1716.3447265625,304.1458740234375,0.738334596157074,0.1202590689063072,0.1087476462125778,293.0955810546875,297.1499938964844,293.1499938964844,0.0950309485197067,-2315.220703125,304.1445007324219,0.8016254305839539,0.1544134616851806,0.1467078179121017,293.09881591796875,297.1499938964844,293.1499938964844,0.0913656577467918,-1656.908447265625,304.1448059082031,0.7929894924163818,0.1495686322450637,0.1049903556704521,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707224369049,-4506.62744140625,304.1414489746094,0.9990000128746032,0.3307613730430603,0.2856236100196838,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570810317993,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,295.20660400390625,291.11456298828125,1.0,0.2197189927101135,1.0,1.0,0.975220263004303,1.0,-1.0502499341964722,0.4393148422241211,0.6109350919723511,0.2372636795043945,0.0,0.0,0.3956978321075439,31.195497512817383,25.0,12.29356861114502,-8528.6533203125,121.46858215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889315247535705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062640428543091,0.3062687218189239,-4.681033260567347e-06,0.0,0.0001917414774652,0.0,0.0,14.038558959960938,0.0,0.0,0.0,0.310464471578598,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251880049705,-1726.6844482421875,304.146240234375,0.7463173866271973,0.1212754994630813,0.109619416296482,293.0953674316406,297.1499938964844,293.1499938964844,0.0958701968193054,-2331.2001953125,304.1449279785156,0.8111770153045654,0.1558391749858856,0.1480123102664947,293.0986022949219,297.1499938964844,293.1499938964844,0.0921472609043121,-1667.9088134765625,304.1452331542969,0.8025343418121338,0.1509115099906921,0.105896271765232,293.1053161621094,297.1499938964844,293.1499938964844,0.2113628834486007,-4385.40673828125,304.156005859375,0.9990000128746032,0.3330699801445007,0.2781929671764374,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495178699493408,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,295.2034912109375,291.13995361328125,1.0,0.2172721922397613,1.0,1.0,0.9755578637123108,1.0,-1.0447787046432495,0.4367915391921997,0.6079872250556946,0.2360080927610397,0.0,0.0,0.395435482263565,30.00981330871582,28.0,25.74127769470215,-8518.697265625,118.04900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905703842639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074732720851898,0.3074779510498047,-4.692727543442743e-06,0.0,0.0001934047177201,0.0,0.0,14.134868621826172,0.0,0.0,0.0,0.31089648604393,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251880049705,-1726.6844482421875,304.146240234375,0.7463173866271973,0.1212754994630813,0.109619416296482,293.0953674316406,297.1499938964844,293.1499938964844,0.0958701968193054,-2331.2001953125,304.1449279785156,0.8111770153045654,0.1558391749858856,0.1480123102664947,293.0986022949219,297.1499938964844,293.1499938964844,0.0921472609043121,-1667.9088134765625,304.1452331542969,0.8025343418121338,0.1509115099906921,0.105896271765232,293.1053161621094,297.1499938964844,293.1499938964844,0.2113628834486007,-4385.40673828125,304.156005859375,0.9990000128746032,0.3330699801445007,0.2781929671764374,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495178699493408,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,295.2034912109375,291.13995361328125,1.0,0.2172721922397613,1.0,1.0,0.9755578637123108,1.0,-1.0447787046432495,0.4367915391921997,0.6079872250556946,0.2360080927610397,0.0,0.0,0.395435482263565,30.00981330871582,28.0,25.74127769470215,-8518.697265625,118.04900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905703842639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074732720851898,0.3074779510498047,-4.692727543442743e-06,0.0,0.0001934047177201,0.0,0.0,14.134868621826172,0.0,0.0,0.0,0.31089648604393,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697696208953857,-1732.7496337890625,304.14630126953125,0.7492383718490601,0.1217822507023811,0.1100629493594169,293.09527587890625,297.1499938964844,293.1499938964844,0.0963434875011444,-2340.34716796875,304.1449890136719,0.814507782459259,0.156549721956253,0.1486720144748687,293.0984802246094,297.1499938964844,293.1499938964844,0.0925900340080261,-1674.2430419921875,304.1452941894531,0.8059875965118408,0.1515814214944839,0.1063549146056175,293.0972900390625,297.1499938964844,293.1499938964844,0.2091175317764282,-4347.525390625,304.158935546875,0.9990000128746032,0.3352132737636566,0.2758813202381134,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513386726379395,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,295.2017517089844,291.1463928222656,1.0,0.2167334258556366,1.0,1.0,0.97572660446167,1.0,-1.0438008308410645,0.4363186359405517,0.6074821949005127,0.2358281314373016,0.0,0.0,0.3950110971927643,29.66082000732422,28.0,20.872726440429688,-8511.78515625,117.19805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912886798381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070757091045379,0.3070803880691528,-4.692982201959239e-06,0.0,0.0001941336813615,0.0,0.0,14.11457633972168,0.0,0.0,0.0,0.3108303546905517,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701465979218483,-1739.469970703125,304.1462707519531,0.7512251138687134,0.1222897917032241,0.1105117425322532,293.0951843261719,297.1499938964844,293.1499938964844,0.0968563631176948,-2350.3408203125,304.1449584960937,0.816755473613739,0.1572603583335876,0.1493366062641143,293.098388671875,297.1499938964844,293.1499938964844,0.093071699142456,-1681.196533203125,304.145263671875,0.8083085417747498,0.1522526890039444,0.1068178713321685,293.0890808105469,297.1499938964844,293.1499938964844,0.2079579979181289,-4328.236328125,304.1593933105469,0.9990000128746032,0.3374909162521362,0.2747039496898651,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686243057251,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,295.1998596191406,291.1483154296875,1.0,0.2165742963552475,1.0,1.0,0.975813925266266,1.0,-1.0442405939102173,0.4364748299121856,0.6077658534049988,0.2360357642173767,0.0,0.0,0.3948123753070831,29.499069213867188,31.0,12.304412841796877,-8512.3447265625,117.01455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919330954551696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066980838775635,0.3067027628421783,-4.692102265835274e-06,0.0,0.0001947876880876,0.0,0.0,14.09218978881836,0.0,0.0,0.0,0.3107479810714721,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741935133934,-1754.3863525390625,304.1461486816406,0.7530361413955688,0.1233140751719474,0.1114298850297927,293.094970703125,297.1499938964844,293.1499938964844,0.0979707986116409,-2372.18896484375,304.144775390625,0.8188698887825012,0.158688798546791,0.1506853252649307,293.0981750488281,297.1499938964844,293.1499938964844,0.0941234827041626,-1696.4893798828125,304.14508056640625,0.8104480504989624,0.1536069065332412,0.107761263847351,293.0761413574219,297.1499938964844,293.1499938964844,0.2081057280302047,-4331.763671875,304.1559143066406,0.9990000128746032,0.3416697978973388,0.2749286890029907,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,295.19561767578125,291.14410400390625,1.0,0.2172885984182357,1.0,1.0,0.975988507270813,1.0,-1.048369288444519,0.4382351040840149,0.6101341843605042,0.2373051643371582,0.0,0.0,0.3956303894519806,29.59154510498047,34.0,-2.3700170516967773,-8543.09375,118.15608215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930512189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123659610748,0.3071170449256897,-4.691893991548568e-06,0.0,0.0001959224464371,0.0,0.0,14.113482475280762,0.0,0.0,0.0,0.310835063457489,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741935133934,-1754.3863525390625,304.1461486816406,0.7530361413955688,0.1233140751719474,0.1114298850297927,293.094970703125,297.1499938964844,293.1499938964844,0.0979707986116409,-2372.18896484375,304.144775390625,0.8188698887825012,0.158688798546791,0.1506853252649307,293.0981750488281,297.1499938964844,293.1499938964844,0.0941234827041626,-1696.4893798828125,304.14508056640625,0.8104480504989624,0.1536069065332412,0.107761263847351,293.0761413574219,297.1499938964844,293.1499938964844,0.2081057280302047,-4331.763671875,304.1559143066406,0.9990000128746032,0.3416697978973388,0.2749286890029907,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,295.19561767578125,291.14410400390625,1.0,0.2172885984182357,1.0,1.0,0.975988507270813,1.0,-1.048369288444519,0.4382351040840149,0.6101341843605042,0.2373051643371582,0.0,0.0,0.3956303894519806,29.59154510498047,34.0,-2.3700170516967773,-8543.09375,118.15608215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930512189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123659610748,0.3071170449256897,-4.691893991548568e-06,0.0,0.0001959224464371,0.0,0.0,14.113482475280762,0.0,0.0,0.0,0.310835063457489,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584954738617,-1770.4434814453125,304.1459655761719,0.7523480653762817,0.1243475675582885,0.1123736053705215,293.0947570800781,297.1499938964844,293.1499938964844,0.0991549268364906,-2395.4462890625,304.1445617675781,0.8183071613311768,0.160126581788063,0.1520601958036422,293.097900390625,297.1499938964844,293.1499938964844,0.0952453762292862,-1712.8515625,304.1448669433594,0.8098242282867432,0.1549744755029678,0.1087272986769676,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373973846435,-4382.283203125,304.14898681640625,0.9990000128746032,0.3445505499839782,0.278091698884964,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,295.1909484863281,291.1347351074219,1.0,0.2191822230815887,1.0,1.0,0.9761631488800048,1.0,-1.0562102794647217,0.4416555762290954,0.6145547032356262,0.2395441830158233,0.0,0.0,0.3980619311332702,30.16266250610352,37.0,-11.201916694641112,-8609.703125,121.05491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940746009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093287944793701,0.309333473443985,-4.696933046943741e-06,0.0,0.0001969610457308,0.0,0.0,14.244821548461914,0.0,0.0,0.0,0.3113664090633392,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584954738617,-1770.4434814453125,304.1459655761719,0.7523480653762817,0.1243475675582885,0.1123736053705215,293.0947570800781,297.1499938964844,293.1499938964844,0.0991549268364906,-2395.4462890625,304.1445617675781,0.8183071613311768,0.160126581788063,0.1520601958036422,293.097900390625,297.1499938964844,293.1499938964844,0.0952453762292862,-1712.8515625,304.1448669433594,0.8098242282867432,0.1549744755029678,0.1087272986769676,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373973846435,-4382.283203125,304.14898681640625,0.9990000128746032,0.3445505499839782,0.278091698884964,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,295.1909484863281,291.1347351074219,1.0,0.2191822230815887,1.0,1.0,0.9761631488800048,1.0,-1.0562102794647217,0.4416555762290954,0.6145547032356262,0.2395441830158233,0.0,0.0,0.3980619311332702,30.16266250610352,37.0,-11.201916694641112,-8609.703125,121.05491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940746009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093287944793701,0.309333473443985,-4.696933046943741e-06,0.0,0.0001969610457308,0.0,0.0,14.244821548461914,0.0,0.0,0.0,0.3113664090633392,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727705508470535,-1787.07861328125,304.1457824707031,0.749642014503479,0.1253793239593505,0.113332413136959,293.0945739746094,297.1499938964844,293.1499938964844,0.1003787741065025,-2419.458251953125,304.1443176269531,0.8155663013458252,0.161566361784935,0.1534536182880401,293.09765625,297.1499938964844,293.1499938964844,0.0964054241776466,-1729.772216796875,304.1446533203125,0.8069305419921875,0.1563440859317779,0.1097078174352645,293.0760192871094,297.1499938964844,293.1499938964844,0.2162651419639587,-4470.87158203125,304.1405944824219,0.9990000128746032,0.3455989360809326,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,295.18621826171875,291.1232604980469,1.0,0.2220527678728103,1.0,1.0,0.976425051689148,1.0,-1.0670679807662964,0.4464326500892639,0.6206352710723877,0.2425586581230163,0.0,0.0,0.4022063314914703,31.1462516784668,40.0,-15.145672798156738,-8707.9169921875,125.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951757967472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135439455509186,0.3135486543178558,-4.708532287622802e-06,0.0,0.0001980786182684,0.0,0.0,14.501802444458008,0.0,0.0,0.0,0.3124125301837921,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727705508470535,-1787.07861328125,304.1457824707031,0.749642014503479,0.1253793239593505,0.113332413136959,293.0945739746094,297.1499938964844,293.1499938964844,0.1003787741065025,-2419.458251953125,304.1443176269531,0.8155663013458252,0.161566361784935,0.1534536182880401,293.09765625,297.1499938964844,293.1499938964844,0.0964054241776466,-1729.772216796875,304.1446533203125,0.8069305419921875,0.1563440859317779,0.1097078174352645,293.0760192871094,297.1499938964844,293.1499938964844,0.2162651419639587,-4470.87158203125,304.1405944824219,0.9990000128746032,0.3455989360809326,0.2836501896381378,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,295.18621826171875,291.1232604980469,1.0,0.2220527678728103,1.0,1.0,0.976425051689148,1.0,-1.0670679807662964,0.4464326500892639,0.6206352710723877,0.2425586581230163,0.0,0.0,0.4022063314914703,31.1462516784668,40.0,-15.145672798156738,-8707.9169921875,125.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951757967472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135439455509186,0.3135486543178558,-4.708532287622802e-06,0.0,0.0001980786182684,0.0,0.0,14.501802444458008,0.0,0.0,0.0,0.3124125301837921,4.0,0.0,1.0
