time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001055257744155,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0005005660932511,291.086669921875,294.1499938964844,268.7037658691406,268.02740478515625,272.6654357910156,270.6717529296875,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.0018310546875,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001055682005244,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005007676663808,291.08453369140625,294.1499938964844,268.718505859375,268.0416259765625,272.5907897949219,270.6900939941406,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988686561584473,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001055682005244,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005007676663808,291.08453369140625,294.1499938964844,268.718505859375,268.0416259765625,272.5907897949219,270.6900939941406,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988686561584473,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0001002846547635,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0001056046166922,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0005009404849261,291.08233642578125,294.1499938964844,268.7307434082031,268.05340576171875,272.51776123046875,270.7061767578125,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976384162902832,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0001002846547635,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0001056046166922,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0005009404849261,291.08233642578125,294.1499938964844,268.7307434082031,268.05340576171875,272.51776123046875,270.7061767578125,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976384162902832,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001056348482961,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0005010839086025,291.0800476074219,294.1499938964844,268.7402038574219,268.0625305175781,272.4463195800781,270.7198181152344,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96505641937256,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001056348482961,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0005010839086025,291.0800476074219,294.1499938964844,268.7402038574219,268.0625305175781,272.4463195800781,270.7198181152344,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96505641937256,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81256103515625,0.0,0.0,0.0001003254365059,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,0.0001056475593941,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,7.80309273977764e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0001056476248777,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0005011442117393,291.078857421875,294.1499938964844,268.74383544921875,268.0660400390625,272.4111633300781,270.7256164550781,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.959820747375488,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0001003360812319,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0001056587643688,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,7.803920743754134e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001056588298524,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0005011974135413,291.0776672363281,294.1499938964844,268.7467041015625,268.0688171386719,272.3763732910156,270.7307434082031,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.954870223999023,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005012808833271,291.07525634765625,294.1499938964844,268.75006103515625,268.072021484375,272.30780029296875,270.7389221191406,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945902824401855,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005012808833271,291.07525634765625,294.1499938964844,268.75006103515625,268.072021484375,272.30780029296875,270.7389221191406,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945902824401855,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,7.806036592228338e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0001056874752976,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0005013333284296,291.07275390625,294.1499938964844,268.75,268.0719909667969,272.24053955078125,270.7440185546875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938362121582031,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,7.806036592228338e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0001056874752976,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0005013333284296,291.07275390625,294.1499938964844,268.75,268.0719909667969,272.24053955078125,270.7440185546875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938362121582031,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001056895998772,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0005013437476009,291.0701599121094,294.1499938964844,268.7475280761719,268.0700378417969,272.17449951171875,270.74609375,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93187141418457,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001056895998772,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0005013437476009,291.0701599121094,294.1499938964844,268.7475280761719,268.0700378417969,272.17449951171875,270.74609375,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93187141418457,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001003578800009,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,0.0001056817200151,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0005013063782826,291.0675048828125,294.1499938964844,268.7437438964844,268.0677490234375,272.10968017578125,270.7457580566406,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92525577545166,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001003578800009,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,0.0001056817200151,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0005013063782826,291.0675048828125,294.1499938964844,268.7437438964844,268.0677490234375,272.10968017578125,270.7457580566406,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92525577545166,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0001003511933959,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001056746768881,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,7.805095810908824e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0001056747350958,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0005012729670852,291.066162109375,294.1499938964844,268.7413635253906,268.0664367675781,272.07769775390625,270.7448425292969,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.921808242797852,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0001003430443233,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,0.0001056660912581,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45819091796875,0.0,0.0,7.804461347404867e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0001056661494658,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0005012322799302,291.0647888183594,294.1499938964844,268.7386779785156,268.06500244140625,272.0460205078125,270.74346923828125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91831398010254,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,7.802931213518605e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0005011340253986,291.0619812011719,294.1499938964844,268.7323303222656,268.061767578125,271.9834289550781,270.7396545410156,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911352157592772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.000100323362858,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,7.802931213518605e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0005011340253986,291.0619812011719,294.1499938964844,268.7323303222656,268.061767578125,271.9834289550781,270.7396545410156,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911352157592772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,0.0001003013676381,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001056222026818,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005010241875424,291.0591125488281,294.1499938964844,268.7247009277344,268.0579528808594,271.9219055175781,270.7343444824219,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904736518859863,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,0.0001003013676381,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001056222026818,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005010241875424,291.0591125488281,294.1499938964844,268.7247009277344,268.0579528808594,271.9219055175781,270.7343444824219,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904736518859863,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,0.0001002797798719,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001055994725902,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005009163287468,291.0561828613281,294.1499938964844,268.7158203125,268.0535888671875,271.86138916015625,270.7276611328125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898880004882812,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,0.0001002797798719,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001055994725902,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005009163287468,291.0561828613281,294.1499938964844,268.7158203125,268.0535888671875,271.86138916015625,270.7276611328125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898880004882812,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0001002613498712,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0005008243024349,291.0531616210937,294.1499938964844,268.7056884765625,268.04852294921875,271.8018493652344,270.7196655273437,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.894207954406738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0001002613498712,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0005008243024349,291.0531616210937,294.1499938964844,268.7056884765625,268.04852294921875,271.8018493652344,270.7196655273437,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.894207954406738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761413574219,0.0,0.0,0.0001002542121568,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.0001055725442711,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.797552098054439e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,0.0001055726024787,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005007886793464,291.0516052246094,294.1499938964844,268.7001342773437,268.0457458496094,271.7724304199219,270.7151794433594,290.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842189616752876e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749769076704,60.0,-15.892473220825195,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001002488279482,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001055668763001,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,7.797133730491623e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0001055669345078,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005007617874071,291.050048828125,294.1499938964844,268.6943054199219,268.0427551269531,271.7432556152344,270.7103576660156,290.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.011671639047563,60.0,-15.8911771774292,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001055626344168,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000500741705764,291.0469055175781,294.1499938964844,268.6816711425781,268.0362243652344,271.685546875,270.6998291015625,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890107154846191,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001055626344168,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000500741705764,291.0469055175781,294.1499938964844,268.6816711425781,268.0362243652344,271.685546875,270.6998291015625,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890107154846191,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204772949219,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128967285156,0.0,0.0,0.0001055700922734,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0005007770960219,291.04364013671875,294.1499938964844,268.6678466796875,268.02886962890625,271.628662109375,270.68804931640625,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.89150619506836,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204772949219,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128967285156,0.0,0.0,0.0001055700922734,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0005007770960219,291.04364013671875,294.1499938964844,268.6678466796875,268.02886962890625,271.628662109375,270.68804931640625,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.89150619506836,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005008797161281,291.04034423828125,294.1499938964844,268.6528015136719,268.0206604003906,271.5725402832031,270.67498779296875,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895716667175291,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005008797161281,291.04034423828125,294.1499938964844,268.6528015136719,268.0206604003906,271.5725402832031,270.67498779296875,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895716667175291,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.476806640625,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005010601598769,291.0369567871094,294.1499938964844,268.63653564453125,268.011474609375,271.5172119140625,270.66070556640625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903096199035645,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.476806640625,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005010601598769,291.0369567871094,294.1499938964844,268.63653564453125,268.011474609375,271.5172119140625,270.66070556640625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903096199035645,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001003331562969,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0001056556720868,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,7.803692278685048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0001056557302945,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0005011831526644,291.03521728515625,294.1499938964844,268.6279602050781,268.00653076171875,271.48980712890625,270.653076171875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940315568561346e-08,0.0010690519120544,-0.0355581194162368,0.0,0.0,0.0,-0.0117236208170652,60.0,-15.908125877380373,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.000100362492958,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.255859375,0.0,0.0,0.0001056865658028,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.805974018992856e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,0.0001056866167346,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0005013296613469,291.0334777832031,294.1499938964844,268.6191101074219,268.0013122558594,271.46258544921875,270.64508056640625,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976845458785192e-08,0.0010693642543628,-0.0356536656618118,0.0,0.0,0.0,-0.011741729453206,60.0,-15.91411590576172,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
