time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0001004348159767,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001057627305272,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374389648437,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0005016909562982,291.0299377441406,294.1499938964844,268.6004638671875,267.9901123046875,271.4085998535156,270.6283264160156,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92860984802246,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0001004348159767,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001057627305272,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374389648437,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0005016909562982,291.0299377441406,294.1499938964844,268.6004638671875,267.9901123046875,271.4085998535156,270.6283264160156,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92860984802246,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001058606285369,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0005021553952246,291.0263366699219,294.1499938964844,268.5806884765625,267.9778137207031,271.355224609375,270.6102905273437,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.947181701660156,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001058606285369,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0005021553952246,291.0263366699219,294.1499938964844,268.5806884765625,267.9778137207031,271.355224609375,270.6102905273437,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.947181701660156,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,0.0001059808128047,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0005027255392633,291.02264404296875,294.1499938964844,268.5597229003906,267.96435546875,271.30242919921875,270.59100341796875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96992301940918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,0.0001059808128047,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0005027255392633,291.02264404296875,294.1499938964844,268.5597229003906,267.96435546875,271.30242919921875,270.59100341796875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96992301940918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817321777344,0.0,0.0,0.000106123756268,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001061238071997,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0005034036003053,291.01885986328125,294.1499938964844,268.5376281738281,267.94970703125,271.2501525878906,270.5704650878906,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996919631958008,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817321777344,0.0,0.0,0.000106123756268,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001061238071997,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0005034036003053,291.01885986328125,294.1499938964844,268.5376281738281,267.94970703125,271.2501525878906,270.5704650878906,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996919631958008,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,0.0001008537656161,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001062039009411,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,7.84418371040374e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866577148437,0.0,0.0,0.0001062039518728,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0005037838127464,291.0169372558594,294.1499938964844,268.526123046875,267.94189453125,271.22418212890625,270.5597229003906,290.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588773744605989e-08,0.0010745961917564,-0.0372540578246116,0.0,0.0,0.0,-0.0120450863614678,60.0,-16.012088775634766,-0.0,-7.873401131064386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0001009353873087,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0001062898518284,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,0.0001062899027601,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0005041914992034,291.0150146484375,294.1499938964844,268.5143737792969,267.93377685546875,271.1983642578125,270.5486145019531,290.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754802497103,1.4690455074628517e-08,0.0010754655813798,-0.0375199615955352,0.0,0.0,0.0,-0.0120954932644963,60.0,-16.028383255004883,-0.0,-7.886147557201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32940673828125,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,0.0001064774914993,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001064775351551,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005050816107541,291.0110778808594,294.1499938964844,268.489990234375,267.9165344238281,271.1470031738281,270.5256042480469,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063791275024414,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32940673828125,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,0.0001064774914993,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001064775351551,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0005050816107541,291.0110778808594,294.1499938964844,268.489990234375,267.9165344238281,271.1470031738281,270.5256042480469,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063791275024414,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0005060746916569,291.0070495605469,294.1499938964844,268.4644775390625,267.89794921875,271.0960693359375,270.5013427734375,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103473663330078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0005060746916569,291.0070495605469,294.1499938964844,268.4644775390625,267.89794921875,271.0960693359375,270.5013427734375,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103473663330078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001069160134647,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005071618361398,291.0029602050781,294.1499938964844,268.4378662109375,267.8779296875,271.0455017089844,270.4758605957031,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14715576171875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001069160134647,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005071618361398,291.0029602050781,294.1499938964844,268.4378662109375,267.8779296875,271.0455017089844,270.4758605957031,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14715576171875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,0.0001071629594662,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.000508333207108,290.998779296875,294.1499938964844,268.41015625,267.8564147949219,270.9952392578125,270.4491271972656,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19455909729004,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,0.0001071629594662,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.000508333207108,290.998779296875,294.1499938964844,268.41015625,267.8564147949219,270.9952392578125,270.4491271972656,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19455909729004,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,0.0001018873736029,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,0.0001072923405445,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,7.924575766082853e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0001072923914762,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0005089470068924,290.9966735839844,294.1499938964844,268.3958740234375,267.8451232910156,270.9702453613281,270.435302734375,290.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.219593048095703,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2482604980469,0.0,0.0,0.0001020133859128,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0739440917969,0.0,0.0,0.0001074250394594,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788269042969,0.0,0.0,7.934376480989158e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001074250831152,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0005095764645375,290.9945373535156,294.1499938964844,268.38134765625,267.8334045410156,270.9453125,270.4211730957031,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.245376586914062,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,0.0001022735741571,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0001076990301953,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001076990738511,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.000510876183398,290.9901733398437,294.1499938964844,268.3514404296875,267.808837890625,270.8956604003906,270.3920593261719,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897363536059,1.6357612153683476e-08,0.0010897200554609,-0.0418785251677036,0.0,0.0,0.0,-0.0129219675436615,60.0,-16.299083709716797,-0.0,-8.096608183905118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,0.0001022735741571,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0001076990301953,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001076990738511,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.000510876183398,290.9901733398437,294.1499938964844,268.3514404296875,267.808837890625,270.8956604003906,270.3920593261719,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897363536059,1.6357612153683476e-08,0.0010897200554609,-0.0418785251677036,0.0,0.0,0.0,-0.0129219675436615,60.0,-16.299083709716797,-0.0,-8.096608183905118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0005122131551615,290.9857482910156,294.1499938964844,268.32049560546875,267.7826232910156,270.8462219238281,270.36181640625,290.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500195801258,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.35511589050293,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0005122131551615,290.9857482910156,294.1499938964844,268.32049560546875,267.7826232910156,270.8462219238281,270.36181640625,290.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500195801258,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.35511589050293,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001082661183318,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0005135662504471,290.9812316894531,294.1499938964844,268.2884826660156,267.7547302246094,270.7970275878906,270.3304443359375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41295623779297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001082661183318,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0005135662504471,290.9812316894531,294.1499938964844,268.2884826660156,267.7547302246094,270.7970275878906,270.3304443359375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41295623779297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001085492622223,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0005149093922227,290.9766540527344,294.1499938964844,268.2554016113281,267.7251281738281,270.7480163574219,270.2979431152344,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47178840637207,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001085492622223,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0005149093922227,290.9766540527344,294.1499938964844,268.2554016113281,267.7251281738281,270.7480163574219,270.2979431152344,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47178840637207,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591186523437,0.0,0.0,0.0001032128202496,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001086881020455,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,8.027665899135172e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001086881457013,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005155679536983,290.97430419921875,294.1499938964844,268.2384948730469,267.70965576171875,270.7235717773437,270.2812805175781,290.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.501306533813477,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,0.0001033419030136,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001088240314857,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,8.037705993046984e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0005162127781659,290.9719543457031,294.1499938964844,268.2213134765625,267.6937561035156,270.6991882324219,270.26434326171875,290.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.530725479125977,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001090832374757,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.000517442356795,290.9671936035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6504821777344,270.229736328125,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58875274658203,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001090832374757,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.000517442356795,290.9671936035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6504821777344,270.229736328125,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58875274658203,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0001038117843563,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005185599438846,290.9623413085937,294.1499938964844,268.1499938964844,267.6255187988281,270.6019592285156,270.194091796875,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644691467285156,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0001038117843563,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005185599438846,290.9623413085937,294.1499938964844,268.1499938964844,267.6255187988281,270.6019592285156,270.194091796875,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644691467285156,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001095314510166,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,8.089955372270197e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0005195685080252,290.9573974609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5535583496094,270.1576232910156,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697612762451172,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001095314510166,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,8.089955372270197e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0005195685080252,290.9573974609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5535583496094,270.1576232910156,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697612762451172,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.000109738066385,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0005205486668273,290.952392578125,294.1499938964844,268.07666015625,267.5484313964844,270.5053100585937,270.1206970214844,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748607635498047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.000109738066385,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0005205486668273,290.952392578125,294.1499938964844,268.07666015625,267.5484313964844,270.5053100585937,270.1206970214844,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748607635498047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.0001043099036905,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,0.0001098433785955,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,8.112994692055508e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,0.0001098434222512,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0005210482049733,290.9498291015625,294.1499938964844,268.0583190917969,267.5276794433594,270.4812316894531,270.1021423339844,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.774009704589844,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
