time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001029689447022,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,0.0001084312752936,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0005143501330167,290.83349609375,294.1499938964844,267.32501220703125,266.48016357421875,269.55584716796875,269.3712463378906,289.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223024784129848e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509971201419,60.0,-16.975004196166992,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976013183594,0.0,0.0,0.0001027973703457,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.000108250627818,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.000513493141625,290.8302917480469,294.1499938964844,267.3066711425781,266.45465087890625,269.53399658203125,269.3534851074219,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.956226348876953,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0001078862769645,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0005117649561725,290.8238830566406,294.1499938964844,267.2699890136719,266.4046325683594,269.49053955078125,269.3179626464844,289.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.917875289916992,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0001078862769645,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0005117649561725,290.8238830566406,294.1499938964844,267.2699890136719,266.4046325683594,269.49053955078125,269.3179626464844,289.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.917875289916992,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001075208492693,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0005100315320305,290.81744384765625,294.1499938964844,267.2333374023437,266.3560791015625,269.4473571777344,269.28253173828125,289.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.878908157348633,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001075208492693,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0005100315320305,290.81744384765625,294.1499938964844,267.2333374023437,266.3560791015625,269.4473571777344,269.28253173828125,289.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.878908157348633,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005083080613985,290.8109436035156,294.1499938964844,267.1966552734375,266.3091125488281,269.4044494628906,269.2471923828125,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.839874267578125,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0005083080613985,290.8109436035156,294.1499938964844,267.1966552734375,266.3091125488281,269.4044494628906,269.2471923828125,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.839874267578125,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005066080484539,290.804443359375,294.1499938964844,267.1600036621094,266.2638854980469,269.3617858886719,269.2119140625,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.801250457763672,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005066080484539,290.804443359375,294.1499938964844,267.1600036621094,266.2638854980469,269.3617858886719,269.2119140625,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.801250457763672,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001012513894238,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,0.000106622610474,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001066226395778,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0005057707312516,290.8011779785156,294.1499938964844,267.14166259765625,266.24200439453125,269.3405456542969,269.1942749023437,289.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.78223991394043,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001010858541121,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,7.862234633648768e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001064483221853,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0005049438332207,290.7978820800781,294.1499938964844,267.1233215332031,266.2205810546875,269.31939697265625,269.1766662597656,289.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770729277282,1.4876518683593076e-08,0.0010770580265671,-0.0380065068602561,0.0,0.0,0.0,-0.0121877398341894,60.0,-16.76349449157715,-0.0,-7.909498833669204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0001061072107404,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0005033259512856,290.7912902832031,294.1499938964844,267.086669921875,266.1793518066406,269.2772521972656,269.1414794921875,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472920639718724e-08,0.0010736071271821,-0.036951083689928,0.0,0.0,0.0,-0.0119876600801944,60.0,-16.726953506469727,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0001061072107404,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0005033259512856,290.7912902832031,294.1499938964844,267.086669921875,266.1793518066406,269.2772521972656,269.1414794921875,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472920639718724e-08,0.0010736071271821,-0.036951083689928,0.0,0.0,0.0,-0.0119876600801944,60.0,-16.726953506469727,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001004492442007,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,0.0001057779081747,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,7.812720286892727e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001057779300026,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0005017638322897,290.78466796875,294.1499938964844,267.04998779296875,266.14031982421875,269.2353210449219,269.1063537597656,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702892905101,1.4083251009822106e-08,0.0010702752042561,-0.035931970924139,0.0,0.0,0.0,-0.0117944851517677,60.0,-16.691999435424805,-0.0,-7.8101820122356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001004492442007,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,0.0001057779081747,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,7.812720286892727e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001057779300026,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0005017638322897,290.78466796875,294.1499938964844,267.04998779296875,266.14031982421875,269.2353210449219,269.1063537597656,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702892905101,1.4083251009822106e-08,0.0010702752042561,-0.035931970924139,0.0,0.0,0.0,-0.0117944851517677,60.0,-16.691999435424805,-0.0,-7.8101820122356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000847332761,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001053940577548,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.784369518049061e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001053940868587,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0004999430384486,290.7779846191406,294.1499938964844,267.0133361816406,266.1026306152344,269.19366455078125,269.0713195800781,289.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3629050776842178e-08,0.0010663919383659,-0.0347439460456371,0.0,0.0,0.0,-0.011569321155548,60.0,-16.654544830322266,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000847332761,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001053940577548,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.784369518049061e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001053940868587,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0004999430384486,290.7779846191406,294.1499938964844,267.0133361816406,266.1026306152344,269.19366455078125,269.0713195800781,289.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3629050776842178e-08,0.0010663919383659,-0.0347439460456371,0.0,0.0,0.0,-0.011569321155548,60.0,-16.654544830322266,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,0.0001049216589308,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,7.749477663310245e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0001049216880346,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0004977022181265,290.77130126953125,294.1499938964844,266.9766540527344,266.0652160644531,269.1522521972656,269.03662109375,289.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070081017474422e-08,0.001061612740159,-0.0332816839218139,0.0,0.0,0.0,-0.0112922182306647,60.0,-16.604747772216797,-0.0,-7.684244707206744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,0.0001049216589308,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,7.749477663310245e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0001049216880346,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0004977022181265,290.77130126953125,294.1499938964844,266.9766540527344,266.0652160644531,269.1522521972656,269.03662109375,289.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070081017474422e-08,0.001061612740159,-0.0332816839218139,0.0,0.0,0.0,-0.0112922182306647,60.0,-16.604747772216797,-0.0,-7.684244707206744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.93967114482075e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,0.0001046695397235,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,7.730856304988265e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,0.0001046695615514,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0004965062835253,290.7679443359375,294.1499938964844,266.9583435058594,266.046630859375,269.13165283203125,269.0194396972656,289.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771755208973444e-08,0.0010590618476271,-0.032501183450222,0.0,0.0,0.0,-0.0111443260684609,60.0,-16.575727462768555,-0.0,-7.64735830216523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,9.915598639054224e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,0.0001044160453602,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,7.712133083259687e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001044160671881,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0004953038296662,290.7645874023437,294.1499938964844,266.94000244140625,266.02813720703125,269.11114501953125,269.0023193359375,289.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565096745267,1.2471810251213356e-08,0.0010564971016719,-0.0317163802683353,0.0,0.0,0.0,-0.0109956311061978,60.0,-16.54545021057129,-0.0,-7.610360341914203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001039253475028,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,7.675890810787678e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0004929761635139,290.7578430175781,294.1499938964844,266.9033203125,265.9913024902344,269.0703125,268.9683532714844,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891193807400668e-08,0.0010515324538573,-0.0301970522850751,0.0,0.0,0.0,-0.010707794688642,60.0,-16.48458480834961,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001039253475028,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,7.675890810787678e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0004929761635139,290.7578430175781,294.1499938964844,266.9033203125,265.9913024902344,269.0703125,268.9683532714844,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891193807400668e-08,0.0010515324538573,-0.0301970522850751,0.0,0.0,0.0,-0.010707794688642,60.0,-16.48458480834961,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004908695118501,290.7510986328125,294.1499938964844,266.8666687011719,265.9547119140625,269.0297241210937,268.9345703125,289.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.428173065185547,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004908695118501,290.7510986328125,294.1499938964844,266.8666687011719,265.9547119140625,269.0297241210937,268.9345703125,289.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.428173065185547,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0004890090203844,290.74432373046875,294.1499938964844,266.8299865722656,265.9183349609375,268.9893798828125,268.9009094238281,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901620051129156e-08,0.0010430705733597,-0.0276071075350046,0.0,0.0,0.0,-0.0102172205224633,60.0,-16.379377365112305,-0.0,-7.418141478865439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0004890090203844,290.74432373046875,294.1499938964844,266.8299865722656,265.9183349609375,268.9893798828125,268.9009094238281,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901620051129156e-08,0.0010430705733597,-0.0276071075350046,0.0,0.0,0.0,-0.0102172205224633,60.0,-16.379377365112305,-0.0,-7.418141478865439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001027399266604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,7.588336302433163e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0001027399484883,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0004873530997429,290.7375183105469,294.1499938964844,266.7933349609375,265.8821716308594,268.9492492675781,268.86724853515625,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0488561130728158e-08,0.0010395385324954,-0.0265258699655532,0.0,0.0,0.0,-0.0100124487653374,60.0,-16.33751678466797,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001027399266604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,7.588336302433163e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,0.0001027399484883,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0004873530997429,290.7375183105469,294.1499938964844,266.7933349609375,265.8821716308594,268.9492492675781,268.86724853515625,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0488561130728158e-08,0.0010395385324954,-0.0265258699655532,0.0,0.0,0.0,-0.0100124487653374,60.0,-16.33751678466797,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,9.741783287608996e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001025856836349,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,7.576943608000875e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001025857127388,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.000486621458549,290.7341003417969,294.1499938964844,266.7749938964844,265.8641662597656,268.92926025390625,268.85040283203125,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379882296547,1.0306055564512915e-08,0.0010379779851064,-0.0260481089353561,0.0,0.0,0.0,-0.0099219735711812,60.0,-16.319591522216797,-0.0,-7.345876440467691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,9.72824200289324e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001024430894176,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,7.566411659354344e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001024431112455,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,0.0004859450564254,290.73065185546875,294.1499938964844,266.75665283203125,265.84619140625,268.9093017578125,268.8335266113281,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365452617406,1.0137328310122484e-08,0.0010365351336076,-0.0256064012646675,0.0,0.0,0.0,-0.0098383277654647,60.0,-16.30335235595703,-0.0,-7.325467521468455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0004848245880566,290.7237854003906,294.1499938964844,266.7200012207031,265.81036376953125,268.8695068359375,268.7996520996094,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.277700424194336,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0004848245880566,290.7237854003906,294.1499938964844,266.7200012207031,265.81036376953125,268.8695068359375,268.7996520996094,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.277700424194336,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,9.689974831417204e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001020401177811,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.536647899542004e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.000102040139609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0004840335459448,290.7168884277344,294.1499938964844,266.6833190917969,265.774658203125,268.8298645019531,268.7655029296875,289.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324671166017,9.660503508257534e-09,0.00103245745413,-0.0243580508977174,0.0,0.0,0.0,-0.0096019431948661,60.0,-16.26279640197754,-0.0,-7.267945534294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,9.689974831417204e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001020401177811,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.536647899542004e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.000102040139609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0004840335459448,290.7168884277344,294.1499938964844,266.6833190917969,265.774658203125,268.8298645019531,268.7655029296875,289.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324671166017,9.660503508257534e-09,0.00103245745413,-0.0243580508977174,0.0,0.0,0.0,-0.0096019431948661,60.0,-16.26279640197754,-0.0,-7.267945534294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,9.68106760410592e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001019463234115,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.52972046029754e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001019463452394,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0004835886356886,290.7099304199219,294.1499938964844,266.64666748046875,265.7390441894531,268.7903137207031,268.73095703125,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549511403861288e-09,0.0010315082035958,-0.0240674503147602,0.0,0.0,0.0,-0.0095469187945127,60.0,-16.258827209472656,-0.0,-7.254588041405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,9.68106760410592e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001019463234115,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.52972046029754e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001019463452394,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0004835886356886,290.7099304199219,294.1499938964844,266.64666748046875,265.7390441894531,268.7903137207031,268.73095703125,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549511403861288e-09,0.0010315082035958,-0.0240674503147602,0.0,0.0,0.0,-0.0095469187945127,60.0,-16.258827209472656,-0.0,-7.254588041405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004834933206439,290.7029113769531,294.1499938964844,266.6099853515625,265.7035522460937,268.7508544921875,268.6958923339844,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.52572243306804e-09,0.001031304593198,-0.0240051671862602,0.0,0.0,0.0,-0.0095351245254278,60.0,-16.2664737701416,-0.0,-7.251726685808535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
