time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004834933206439,290.7029113769531,294.1499938964844,266.6099853515625,265.7035522460937,268.7508544921875,268.6958923339844,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.52572243306804e-09,0.001031304593198,-0.0240051671862602,0.0,0.0,0.0,-0.0095351245254278,60.0,-16.2664737701416,-0.0,-7.251726685808535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.680737275630236e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,0.0001019428382278,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,7.529463618993759e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001019428600557,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0004835721338167,290.69940185546875,294.1499938964844,266.5916748046875,265.6858215332031,268.7311096191406,268.6781311035156,289.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545364498819708e-09,0.001031472464092,-0.0240565948188304,0.0,0.0,0.0,-0.0095448615029454,60.0,-16.27451515197754,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.684449469204992e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,0.0001019819319481,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.532350718975067e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001019819537759,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004837575543206,290.69586181640625,294.1499938964844,266.5733337402344,265.6681213378906,268.7113952636719,268.6601867675781,289.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318773565813,9.591610172776656e-09,0.0010318676941096,-0.0241776742041111,0.0,0.0,0.0,-0.0095677869394421,60.0,-16.285961151123047,-0.0,-7.25965279002594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,9.697176574263722e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.542249659309164e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0004843933274969,290.6887512207031,294.1499938964844,266.5366516113281,265.6327209472656,268.6719665527344,268.623779296875,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750167784261521e-09,0.0010332233505323,-0.0245928056538105,0.0,0.0,0.0,-0.0096463896334171,60.0,-16.31797218322754,-0.0,-7.278745073335814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,9.697176574263722e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.542249659309164e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0004843933274969,290.6887512207031,294.1499938964844,266.5366516113281,265.6327209472656,268.6719665527344,268.623779296875,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750167784261521e-09,0.0010332233505323,-0.0245928056538105,0.0,0.0,0.0,-0.0096463896334171,60.0,-16.31797218322754,-0.0,-7.278745073335814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,7.557381468359381e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001023208460537,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004853651626035,290.6815795898437,294.1499938964844,266.5,265.59735107421875,268.63250732421875,268.5865783691406,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992548122284006e-09,0.0010352956596761,-0.0252273734658956,0.0,0.0,0.0,-0.0097665460780262,60.0,-16.361783981323242,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,7.557381468359381e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001023208460537,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004853651626035,290.6815795898437,294.1499938964844,266.5,265.59735107421875,268.63250732421875,268.5865783691406,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992548122284006e-09,0.0010352956596761,-0.0252273734658956,0.0,0.0,0.0,-0.0097665460780262,60.0,-16.361783981323242,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,0.0001024757439154,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,7.568823639303446e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0004861000343225,290.6772766113281,294.1499938964844,266.4779968261719,265.5761413574219,268.6088256835937,268.5639038085937,289.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.393342971801758,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,9.7427298896946e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001025956516969,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,7.57767993491143e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0004866688104812,290.6743469238281,294.1499938964844,266.4633483886719,265.5619812011719,268.593017578125,268.54864501953125,289.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317693366346248e-08,0.0010380756575614,-0.0260785780847072,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.41704750061035,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001029389241011,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004882971406914,290.66705322265625,294.1499938964844,266.4266662597656,265.526611328125,268.553466796875,268.5099792480469,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417386829853,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.4835262298584,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001029389241011,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004882971406914,290.66705322265625,294.1499938964844,266.4266662597656,265.526611328125,268.553466796875,268.5099792480469,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417386829853,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.4835262298584,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.793708886718376e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001031324864015,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,7.617330265929922e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001031325082294,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004892153083346,290.6633605957031,294.1499938964844,266.4083251953125,265.5089111328125,268.5336303710937,268.4904479980469,289.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.520423889160156,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001033637527143,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0001033637745422,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004903124063275,290.65966796875,294.1499938964844,266.3900146484375,265.4912109375,268.5137939453125,268.470703125,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573752433061,0.0,0.0,0.0,-0.010378248989582,60.0,-16.561237335205078,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0004931442672386,290.6522216796875,294.1499938964844,266.35333251953125,265.4557189941406,268.4739990234375,268.4306945800781,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932813848147816e-08,0.0010518848430365,-0.0303059704601764,0.0,0.0,0.0,-0.0107284104451537,60.0,-16.659570693969727,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0004931442672386,290.6522216796875,294.1499938964844,266.35333251953125,265.4557189941406,268.4739990234375,268.4306945800781,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932813848147816e-08,0.0010518848430365,-0.0303059704601764,0.0,0.0,0.0,-0.0107284104451537,60.0,-16.659570693969727,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.736417319392785e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0004968636203557,290.6446533203125,294.1499938964844,266.3166809082031,265.420166015625,268.4340209960937,268.38970947265625,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860512654810918e-08,0.0010598166845738,-0.0327334068715572,0.0,0.0,0.0,-0.011188305914402,60.0,-16.787273406982422,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.736417319392785e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0004968636203557,290.6446533203125,294.1499938964844,266.3166809082031,265.420166015625,268.4340209960937,268.38970947265625,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860512654810918e-08,0.0010598166845738,-0.0327334068715572,0.0,0.0,0.0,-0.011188305914402,60.0,-16.787273406982422,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0005013195914216,290.6369934082031,294.1499938964844,266.2799987792969,265.384521484375,268.39373779296875,268.34796142578125,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971972023796296e-08,0.0010693199001252,-0.0356409214437007,0.0,0.0,0.0,-0.0117392996326088,60.0,-16.94275665283203,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0005013195914216,290.6369934082031,294.1499938964844,266.2799987792969,265.384521484375,268.39373779296875,268.34796142578125,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971972023796296e-08,0.0010693199001252,-0.0356409214437007,0.0,0.0,0.0,-0.0117392996326088,60.0,-16.94275665283203,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.000506229349412,290.6291809082031,294.1499938964844,266.24334716796875,265.3487243652344,268.3531799316406,268.3058166503906,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196638614156658e-08,0.0010797912254929,-0.0388435460627079,0.0,0.0,0.0,-0.0123464167118072,60.0,-17.118572235107422,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.000506229349412,290.6291809082031,294.1499938964844,266.24334716796875,265.3487243652344,268.3531799316406,268.3058166503906,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196638614156658e-08,0.0010797912254929,-0.0388435460627079,0.0,0.0,0.0,-0.0123464167118072,60.0,-17.118572235107422,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001072509403456,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.921518408693373e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001072509621735,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.000508751545567,290.625244140625,294.1499938964844,266.2250061035156,265.330810546875,268.332763671875,268.2847595214844,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825763810539684e-08,0.0010851703118532,-0.0404883213341236,0.0,0.0,0.0,-0.0126582980155944,60.0,-17.211532592773438,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0001023503791657,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001077798951882,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.96058593550697e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001077799170161,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0005112606449984,290.6212463378906,294.1499938964844,266.2066650390625,265.3128356933594,268.312255859375,268.2637939453125,289.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451632944836092e-08,0.001090521691367,-0.0421242602169513,0.0,0.0,0.0,-0.0129685662686824,60.0,-17.305519104003906,-0.0,-8.108559512720603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001033213629852,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0005161109147593,290.6132202148437,294.1499938964844,266.1700134277344,265.2767639160156,268.27105712890625,268.22222900390625,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.766148294279901e-08,0.0011008663568645,-0.0452857017517089,0.0,0.0,0.0,-0.0135683380067348,60.0,-17.49216079711914,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001033213629852,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0005161109147593,290.6132202148437,294.1499938964844,266.1700134277344,265.2767639160156,268.27105712890625,268.22222900390625,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.766148294279901e-08,0.0011008663568645,-0.0452857017517089,0.0,0.0,0.0,-0.0135683380067348,60.0,-17.49216079711914,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001097291678888,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0005205071647651,290.60504150390625,294.1499938964844,266.1333312988281,265.2405090332031,268.22955322265625,268.18145751953125,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66846466064453,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001097291678888,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0005205071647651,290.60504150390625,294.1499938964844,266.1333312988281,265.2405090332031,268.22955322265625,268.18145751953125,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66846466064453,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0005242374609224,290.59674072265625,294.1499938964844,266.0966796875,265.2040710449219,268.1878356933594,268.1414794921875,289.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.968859209000584e-08,0.00111819896847,-0.0505796708166599,0.0,0.0,0.0,-0.0145732574164867,60.0,-17.8271541595459,-0.0,-8.52539727702606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0005242374609224,290.59674072265625,294.1499938964844,266.0966796875,265.2040710449219,268.1878356933594,268.1414794921875,289.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.968859209000584e-08,0.00111819896847,-0.0505796708166599,0.0,0.0,0.0,-0.0145732574164867,60.0,-17.8271541595459,-0.0,-8.52539727702606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001055347238434,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0005271671689115,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1459655761719,268.1023254394531,289.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.0419381741021425e-08,0.0011244475608691,-0.0524871908128261,0.0,0.0,0.0,-0.0149355409666895,60.0,-17.960378646850586,-0.0,-8.620948221960134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001055347238434,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0005271671689115,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1459655761719,268.1023254394531,289.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.0419381741021425e-08,0.0011244475608691,-0.0524871908128261,0.0,0.0,0.0,-0.0149355409666895,60.0,-17.960378646850586,-0.0,-8.620948221960134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001057609260897,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001113713587983,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,8.225850615417585e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001113713806262,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0005282970378175,290.5841369628906,294.1499938964844,266.0416564941406,265.14898681640625,268.125,268.0830078125,289.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268784292042,2.0701234504372223e-08,0.0011268577072769,-0.0532227382063865,0.0,0.0,0.0,-0.0150752672925591,60.0,-18.016620635986328,-0.0,-8.657941918954749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001059381320374,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001115579652832,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,8.239633461926132e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001115579871111,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0005291822599247,290.5798645019531,294.1499938964844,266.0233459472656,265.1304931640625,268.10400390625,268.0638732910156,289.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287668021395,2.092203565950968e-08,0.0011287458473816,-0.0537989027798175,0.0,0.0,0.0,-0.0151847284287214,60.0,-18.0655574798584,-0.0,-8.686978247851584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0005302157369442,290.5713195800781,294.1499938964844,265.9866638183594,265.0933532714844,268.0620422363281,268.0260314941406,289.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13921165466309,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0005302157369442,290.5713195800781,294.1499938964844,265.9866638183594,265.0933532714844,268.0620422363281,268.0260314941406,289.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13921165466309,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0001117778738262,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302253994159,290.5627136230469,294.1499938964844,265.95001220703125,265.0559387207031,268.0201416015625,267.98883056640625,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.176788330078125,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0001117778738262,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302253994159,290.5627136230469,294.1499938964844,265.95001220703125,265.0559387207031,268.0201416015625,267.98883056640625,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.176788330078125,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001116291750804,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.0005295200389809,290.5540466308594,294.1499938964844,265.9154663085937,265.02020263671875,267.9783935546875,267.95269775390625,289.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183937072753903,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001116291750804,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.0005295200389809,290.5540466308594,294.1499938964844,265.9154663085937,265.02020263671875,267.9783935546875,267.95269775390625,289.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183937072753903,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
