time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0004840055189561,290.1966857910156,294.1499938964844,266.12335205078125,265.1402282714844,266.8776550292969,268.07928466796875,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14151954650879,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0004840055189561,290.1966857910156,294.1499938964844,266.12335205078125,265.1402282714844,266.8776550292969,268.07928466796875,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14151954650879,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,0.0004837391606997,290.1872863769531,294.1499938964844,266.1439514160156,265.16680908203125,266.8641967773437,268.0980834960937,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10988998413086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,0.0004837391606997,290.1872863769531,294.1499938964844,266.1439514160156,265.16680908203125,266.8641967773437,268.0980834960937,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10988998413086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,9.681424126029016e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,0.0001019500632537,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0004836068255826,290.1825866699219,294.1499938964844,266.15435791015625,265.18035888671875,266.85772705078125,268.1076965332031,288.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.09402084350586,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0004834752471651,290.1778869628906,294.1499938964844,266.1648254394531,265.19403076171875,266.85137939453125,268.117431640625,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.078128814697266,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0004832142440136,290.1684265136719,294.1499938964844,266.1858825683594,265.2216186523437,266.8392028808594,268.1371765136719,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.046335220336914,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0004832142440136,290.1684265136719,294.1499938964844,266.1858825683594,265.2216186523437,266.8392028808594,268.1371765136719,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.046335220336914,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004829560639336,290.1589660644531,294.1499938964844,266.2070007324219,265.2494812011719,266.8276062011719,268.1572265625,288.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014585494995117,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004829560639336,290.1589660644531,294.1499938964844,266.2070007324219,265.2494812011719,266.8276062011719,268.1572265625,288.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014585494995117,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004827014927286,290.14947509765625,294.1499938964844,266.2280578613281,265.2773742675781,266.816650390625,268.1774597167969,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.982992172241213,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004827014927286,290.14947509765625,294.1499938964844,266.2280578613281,265.2773742675781,266.816650390625,268.1774597167969,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.982992172241213,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0004824502975679,290.1399841308594,294.1499938964844,266.2489318847656,265.3051147460937,266.80621337890625,268.19781494140625,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95161247253418,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0004824502975679,290.1399841308594,294.1499938964844,266.2489318847656,265.3051147460937,266.80621337890625,268.19781494140625,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.95161247253418,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001016801325022,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,0.0004823264025617,290.1351928710937,294.1499938964844,266.2592468261719,265.31890869140625,266.8012390136719,268.2079772949219,288.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.936053276062012,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0004822034679818,290.13043212890625,294.1499938964844,266.2695007324219,265.33258056640625,266.79638671875,268.2181396484375,288.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751633539795,60.0,-15.920583724975586,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,0.0004819614696316,290.1208801269531,294.1499938964844,266.2896423339844,265.3595275878906,266.7871398925781,268.2383117675781,288.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.890006065368652,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001016032038023,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,0.0004819614696316,290.1208801269531,294.1499938964844,266.2896423339844,265.3595275878906,266.7871398925781,268.2383117675781,288.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.890006065368652,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0004817241278942,290.1112976074219,294.1499938964844,266.30926513671875,265.38580322265625,266.7783508300781,268.2582702636719,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.859899520874023,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0004817241278942,290.1112976074219,294.1499938964844,266.30926513671875,265.38580322265625,266.7783508300781,268.2582702636719,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.859899520874023,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0004814935091417,290.1016845703125,294.1499938964844,266.3282470703125,265.41119384765625,266.7701416015625,268.27783203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.83050537109375,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0004814935091417,290.1016845703125,294.1499938964844,266.3282470703125,265.41119384765625,266.7701416015625,268.27783203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.83050537109375,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459716796875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004812685656361,290.092041015625,294.1499938964844,266.346435546875,265.435546875,266.7623596191406,268.2970275878906,288.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80173110961914,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459716796875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004812685656361,290.092041015625,294.1499938964844,266.346435546875,265.435546875,266.7623596191406,268.2970275878906,288.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80173110961914,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001014341178233,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0004811594553757,290.08721923828125,294.1499938964844,266.3551940917969,265.4472961425781,266.7586364746094,268.3063659667969,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.787707328796388,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,7.490215648431331e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0004810520040336,290.0823974609375,294.1499938964844,266.3637390136719,265.45867919921875,266.75506591796875,268.3155822753906,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.773881912231444,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.000480844755657,290.0727233886719,294.1499938964844,266.3800354003906,265.4803771972656,266.7481994628906,268.3334045410156,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74703598022461,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.000480844755657,290.0727233886719,294.1499938964844,266.3800354003906,265.4803771972656,266.7481994628906,268.3334045410156,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74703598022461,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0004806464712601,290.06304931640625,294.1499938964844,266.39520263671875,265.50048828125,266.7417297363281,268.3505249023437,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814652119326638e-09,0.0010252244537696,-0.0221432987600564,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.721160888671877,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0004806464712601,290.06304931640625,294.1499938964844,266.39520263671875,265.50048828125,266.7417297363281,268.3505249023437,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814652119326638e-09,0.0010252244537696,-0.0221432987600564,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.721160888671877,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.618444892112166e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001012868597172,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,7.481013017240912e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001012868669931,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0004804609343409,290.0533142089844,294.1499938964844,266.4091186523437,265.518798828125,266.73565673828125,268.3666381835937,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768371806411324e-09,0.0010248287580907,-0.022022109478712,0.0,0.0,0.0,-0.0091596748679876,60.0,-15.69658660888672,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.618444892112166e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001012868597172,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,7.481013017240912e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001012868669931,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0004804609343409,290.0533142089844,294.1499938964844,266.4091186523437,265.518798828125,266.73565673828125,268.3666381835937,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768371806411324e-09,0.0010248287580907,-0.022022109478712,0.0,0.0,0.0,-0.0091596748679876,60.0,-15.69658660888672,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.614982263883576e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001012503998936,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.478320185327902e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001012504071695,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0004802879993803,290.0435791015625,294.1499938964844,266.42169189453125,265.53515625,266.7298889160156,268.38189697265625,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725229427852811e-09,0.0010244598379358,-0.021909138187766,0.0,0.0,0.0,-0.0091382870450615,60.0,-15.67319107055664,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.614982263883576e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001012503998936,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.478320185327902e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001012504071695,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0004802879993803,290.0435791015625,294.1499938964844,266.42169189453125,265.53515625,266.7298889160156,268.38189697265625,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725229427852811e-09,0.0010244598379358,-0.021909138187766,0.0,0.0,0.0,-0.0091382870450615,60.0,-15.67319107055664,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,9.613351721782236e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001012332286336,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001012332359096,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0004802065668627,290.0386962890625,294.1499938964844,266.4273986816406,265.5425109863281,266.7271423339844,268.3890686035156,288.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704911458323751e-09,0.0010242860298603,-0.0218559317290782,0.0,0.0,0.0,-0.0091282147914171,60.0,-15.662111282348633,-0.0,-7.153347780786137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.611821587895976e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0001012171123875,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,7.47586163925007e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001012171196634,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0004801301111001,290.0338134765625,294.1499938964844,266.4327697753906,265.54931640625,266.7244873046875,268.3959045410156,288.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.685841379474368e-09,0.0010241229319944,-0.0218059942126274,0.0,0.0,0.0,-0.0091187609359622,60.0,-15.651436805725098,-0.0,-7.151069780775289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001011875428957,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,7.473677396774292e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0001011875574477,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0004799898597411,290.0240478515625,294.1499938964844,266.4422302246094,265.5611572265625,266.7193298339844,268.40869140625,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650854255165541e-09,0.0010238237446174,-0.021714374423027,0.0,0.0,0.0,-0.0091014159843325,60.0,-15.631245613098145,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001011875428957,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,7.473677396774292e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0001011875574477,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0004799898597411,290.0240478515625,294.1499938964844,266.4422302246094,265.5611572265625,266.7193298339844,268.40869140625,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650854255165541e-09,0.0010238237446174,-0.021714374423027,0.0,0.0,0.0,-0.0091014159843325,60.0,-15.631245613098145,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,9.606598905520514e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001011621206998,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,7.471799472114071e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001011621279758,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0004798692534677,290.0142517089844,294.1499938964844,266.45001220703125,265.5704650878906,266.71441650390625,268.42010498046875,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.62076365848452e-09,0.0010235664667561,-0.0216355808079242,0.0,0.0,0.0,-0.0090864989906549,60.0,-15.61281681060791,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
