time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.932723332894966e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0001045963654178,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.72545172367245e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001045963726937,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0004961598897352,289.8114318847656,294.1499938964844,266.2373352050781,265.3331298828125,266.61328125,268.27899169921875,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683966765791864e-08,0.0010583089897409,-0.0322714932262897,0.0,0.0,0.0,-0.0111007941886782,60.0,-16.09418296813965,-0.0,-7.636520393816681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.932723332894966e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0001045963654178,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.72545172367245e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001045963726937,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0004961598897352,289.8114318847656,294.1499938964844,266.2373352050781,265.3331298828125,266.61328125,268.27899169921875,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683966765791864e-08,0.0010583089897409,-0.0322714932262897,0.0,0.0,0.0,-0.0111007941886782,60.0,-16.09418296813965,-0.0,-7.636520393816681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,9.954052075045185e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001048209669534,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,7.742040907032788e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001048209742293,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004972253227606,289.8008117675781,294.1499938964844,266.2123107910156,265.3072814941406,266.6059265136719,268.2550048828125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605943389236,1.2949711525322982e-08,0.0010605813004076,-0.032966773957014,0.0,0.0,0.0,-0.011232535354793,60.0,-16.140600204467773,-0.0,-7.669351020922478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,9.954052075045185e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001048209669534,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,7.742040907032788e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001048209742293,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004972253227606,289.8008117675781,294.1499938964844,266.2123107910156,265.3072814941406,266.6059265136719,268.2550048828125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605943389236,1.2949711525322982e-08,0.0010605813004076,-0.032966773957014,0.0,0.0,0.0,-0.011232535354793,60.0,-16.140600204467773,-0.0,-7.669351020922478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,9.97226670733653e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.000105012768472,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,7.756207196507603e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.000105012775748,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0004981351667083,289.7901916503906,294.1499938964844,266.18634033203125,265.28076171875,266.5982360839844,268.2300109863281,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625350987538,1.317664999334056e-08,0.0010625219438225,-0.0335604883730411,0.0,0.0,0.0,-0.0113450391218066,60.0,-16.183198928833008,-0.0,-7.697443749066225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,9.97226670733653e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.000105012768472,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,7.756207196507603e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.000105012775748,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0004981351667083,289.7901916503906,294.1499938964844,266.18634033203125,265.28076171875,266.5982360839844,268.2300109863281,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625350987538,1.317664999334056e-08,0.0010625219438225,-0.0335604883730411,0.0,0.0,0.0,-0.0113450391218066,60.0,-16.183198928833008,-0.0,-7.697443749066225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.980116010410713e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001050954379024,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.762313180137426e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0001050954379024,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0004985272535122,289.78485107421875,294.1499938964844,266.1730041503906,265.2673034667969,266.59423828125,268.21710205078125,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633715428411,1.3274453536382682e-08,0.0010633581550791,-0.0338163487613201,0.0,0.0,0.0,-0.0113935237750411,60.0,-16.202632904052734,-0.0,-7.709566318681027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.987170778913423e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001051697254297,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,7.767799979774281e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0001051697327056,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0004988796426914,289.7795104980469,294.1499938964844,266.159423828125,265.2536926269531,266.59014892578125,268.2040100097656,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362351225509885e-08,0.0010641098488122,-0.0340462885797023,0.0,0.0,0.0,-0.0114370984956622,60.0,-16.221019744873047,-0.0,-7.720469596961267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.998968744184822e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,7.776975689921528e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0004994689952582,289.768798828125,294.1499938964844,266.13165283203125,265.22613525390625,266.58172607421875,268.1771545410156,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509336760364477e-08,0.0010653667850419,-0.0344307944178581,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.25460433959961,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.998968744184822e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,7.776975689921528e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0004994689952582,289.768798828125,294.1499938964844,266.13165283203125,265.22613525390625,266.58172607421875,268.1771545410156,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509336760364477e-08,0.0010653667850419,-0.0344307944178581,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.25460433959961,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001000763295451,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0001053851956385,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,7.783714681863785e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,0.0001053852029144,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004999017692171,289.7580871582031,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,268.14947509765625,288.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663034627214,1.3617287741851667e-08,0.0010662898421287,-0.0347131788730621,0.0,0.0,0.0,-0.0115634817630052,60.0,-16.283611297607422,-0.0,-7.75213564452315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001000763295451,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0001053851956385,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,7.783714681863785e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,0.0001053852029144,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004999017692171,289.7580871582031,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,268.14947509765625,288.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663034627214,1.3617287741851667e-08,0.0010662898421287,-0.0347131788730621,0.0,0.0,0.0,-0.0115634817630052,60.0,-16.283611297607422,-0.0,-7.75213564452315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001001359778456,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001054480089806,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,7.788353832438588e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001054480162565,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,0.0005001997342333,289.747314453125,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,268.12109375,288.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691599853871141e-08,0.0010669253533706,-0.0349075607955455,0.0,0.0,0.0,-0.0116003220900893,60.0,-16.3085880279541,-0.0,-7.761378384429919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001001359778456,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001054480089806,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,7.788353832438588e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001054480162565,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,0.0005001997342333,289.747314453125,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,268.12109375,288.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691599853871141e-08,0.0010669253533706,-0.0349075607955455,0.0,0.0,0.0,-0.0116003220900893,60.0,-16.3085880279541,-0.0,-7.761378384429919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001001710115815,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.0001054849053616,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,7.791079406160861e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0001054849126376,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0005003747646696,289.7365417480469,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,268.092041015625,288.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.373525293502098e-08,0.0010672986973077,-0.035021748393774,0.0,0.0,0.0,-0.0116219632327556,60.0,-16.32994842529297,-0.0,-7.766810483644805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001001710115815,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.0001054849053616,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,7.791079406160861e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0001054849126376,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0005003747646696,289.7365417480469,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,268.092041015625,288.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673124343156,1.373525293502098e-08,0.0010672986973077,-0.035021748393774,0.0,0.0,0.0,-0.0116219632327556,60.0,-16.32994842529297,-0.0,-7.766810483644805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001001797645585,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0001054941239999,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,7.791759708197787e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001054941239999,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.000500418478623,289.73114013671875,294.1499938964844,266.0284729003906,265.1272888183594,266.54913330078125,268.0772399902344,288.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674056829884,1.3746153548765962e-08,0.0010673919459804,-0.0350502617657184,0.0,0.0,0.0,-0.0116273676976561,60.0,-16.339134216308594,-0.0,-7.768167620270108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0001001843338599,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001054989334079,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,7.792115502525121e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.0001054989406839,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.0005004412960261,289.7257385253906,294.1499938964844,266.0130615234375,265.1130065917969,266.5440673828125,268.06231689453125,288.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674543445929,1.375184410790098e-08,0.001067440607585,-0.0350651443004608,0.0,0.0,0.0,-0.0116301886737346,60.0,-16.34771156311035,-0.0,-7.768876031377658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054940221365,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.791752432240173e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001054940294125,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,0.0005004180129617,289.7149353027344,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,268.031982421875,288.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746028315608784e-08,0.0010673908982425,-0.0350499339401721,0.0,0.0,0.0,-0.0116273052990436,60.0,-16.362789154052734,-0.0,-7.76815198832992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054940221365,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.791752432240173e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001054940294125,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,0.0005004180129617,289.7149353027344,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,268.031982421875,288.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746028315608784e-08,0.0010673908982425,-0.0350499339401721,0.0,0.0,0.0,-0.0116273052990436,60.0,-16.362789154052734,-0.0,-7.76815198832992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001054748208844,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.790334348101169e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001054748281603,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0005003269179724,289.7041015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5228881835937,268.0011901855469,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723305158919176e-08,0.0010671967174857,-0.0349904969334602,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.375812530517578,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001001614364213,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001054748208844,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.790334348101169e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001054748281603,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0005003269179724,289.7041015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5228881835937,268.0011901855469,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672103380784,1.3723305158919176e-08,0.0010671967174857,-0.0349904969334602,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.375812530517578,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.000500191876199,289.6932678222656,294.1499938964844,265.917236328125,265.0271911621094,266.5116882324219,267.9696655273437,288.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689609446032593e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.387311935424805,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001001343989628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.000500191876199,289.6932678222656,294.1499938964844,265.917236328125,265.0271911621094,266.5116882324219,267.9696655273437,288.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689609446032593e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.387311935424805,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0005000442033633,289.68243408203125,294.1499938964844,265.8830261230469,264.997802734375,266.50006103515625,267.937255859375,288.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276602882659e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.011581071652472,60.0,-16.3987979888916,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0005000442033633,289.68243408203125,294.1499938964844,265.8830261230469,264.997802734375,266.50006103515625,267.937255859375,288.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276602882659e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.011581071652472,60.0,-16.3987979888916,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.0004999702796339,289.677001953125,294.1499938964844,265.8653564453125,264.9828186035156,266.4940795898437,267.9206237792969,288.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634323003941518e-08,0.0010664358269423,-0.034757737070322,0.0,0.0,0.0,-0.011571928858757,60.0,-16.4047794342041,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0004998994409106,289.67156982421875,294.1499938964844,265.8473205566406,264.9676818847656,266.48797607421875,267.9036865234375,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616654470638425e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.41105842590332,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0004997699870727,289.66070556640625,294.1499938964844,265.8101501464844,264.9367370605469,266.4754638671875,267.8689270019531,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.424598693847656,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0004997699870727,289.66070556640625,294.1499938964844,265.8101501464844,264.9367370605469,266.4754638671875,267.8689270019531,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.424598693847656,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.000499666086398,289.6498413085937,294.1499938964844,265.7714538574219,264.9049072265625,266.46246337890625,267.8326721191406,288.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.43994140625,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.000499666086398,289.6498413085937,294.1499938964844,265.7714538574219,264.9049072265625,266.46246337890625,267.8326721191406,288.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.43994140625,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0004995912313461,289.6389465332031,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,267.79510498046875,288.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.457103729248047,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0004995912313461,289.6389465332031,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,267.79510498046875,288.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.457103729248047,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0004995542694814,289.6280212402344,294.1499938964844,265.689453125,264.83819580078125,266.4349365234375,267.7558288574219,288.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47670555114746,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0004995542694814,289.6280212402344,294.1499938964844,265.689453125,264.83819580078125,266.4349365234375,267.7558288574219,288.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47670555114746,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8137512207031,0.0,0.0,0.0004995470517314,289.6225891113281,294.1499938964844,265.66796875,264.8208312988281,266.427734375,267.7357177734375,288.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.487218856811523,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0004995524650439,289.6171264648437,294.1499938964844,265.6460876464844,264.8031921386719,266.4203796386719,267.7151184082031,288.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.498451232910156,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,0.0004995894269086,289.606201171875,294.1499938964844,265.60113525390625,264.7669372558594,266.4053039550781,267.6729431152344,288.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.522415161132812,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
