time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001020055424305,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0001074167521437,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,7.933764572953805e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0001074167594197,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0005095386877655,289.38385009765625,294.1499938964844,264.3334655761719,263.66217041015625,265.95147705078125,266.4475402832031,288.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868571698665,1.6020903714775162e-08,0.0010868411045521,-0.040998425334692,0.0,0.0,0.0,-0.0127550484612584,60.0,-17.579069137573242,-0.0,-8.053878985947449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001020055424305,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0001074167521437,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,7.933764572953805e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0001074167594197,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0005095386877655,289.38385009765625,294.1499938964844,264.3334655761719,263.66217041015625,265.95147705078125,266.4475402832031,288.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868571698665,1.6020903714775162e-08,0.0010868411045521,-0.040998425334692,0.0,0.0,0.0,-0.0127550484612584,60.0,-17.579069137573242,-0.0,-8.053878985947449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.000102288009657,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,0.0001077142005669,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,7.955734326969832e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001077142078429,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0005109496414661,289.3724670410156,294.1499938964844,264.25,263.582275390625,265.9193115234375,266.3645935058594,288.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898666223511,1.6372847966295012e-08,0.0010898502077907,-0.0419183447957038,0.0,0.0,0.0,-0.0129295205697417,60.0,-17.677030563354492,-0.0,-8.098544412860066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.000102288009657,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,0.0001077142005669,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,7.955734326969832e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001077142078429,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0005109496414661,289.3724670410156,294.1499938964844,264.25,263.582275390625,265.9193115234375,266.3645935058594,288.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898666223511,1.6372847966295012e-08,0.0010898502077907,-0.0419183447957038,0.0,0.0,0.0,-0.0129295205697417,60.0,-17.677030563354492,-0.0,-8.098544412860066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,7.981732051121071e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0005126193282194,289.36102294921875,294.1499938964844,264.1632385253906,263.4986877441406,265.88604736328125,266.27899169921875,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789332590860795e-08,0.0010934110032394,-0.0430068299174308,0.0,0.0,0.0,-0.0131359882652759,60.0,-17.784198760986328,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,7.981732051121071e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0005126193282194,289.36102294921875,294.1499938964844,264.1632385253906,263.4986877441406,265.88604736328125,266.27899169921875,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789332590860795e-08,0.0010934110032394,-0.0430068299174308,0.0,0.0,0.0,-0.0131359882652759,60.0,-17.784198760986328,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001030319472192,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001084976029233,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,0.0005146657931618,289.3495483398437,294.1499938964844,264.0721435546875,263.4107666015625,265.8515930175781,266.18963623046875,288.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299793597658212e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.905807495117188,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001030319472192,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001084976029233,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,8.013596379896626e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,0.0005146657931618,289.3495483398437,294.1499938964844,264.0721435546875,263.4107666015625,265.8515930175781,266.18963623046875,288.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299793597658212e-08,0.0010977752972394,-0.0443407148122787,0.0,0.0,0.0,-0.0133890425786376,60.0,-17.905807495117188,-0.0,-8.216772329205926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.0001032617728924,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001087396158254,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0001087396231014,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.000515813822858,289.3437805175781,294.1499938964844,264.02508544921875,263.36529541015625,265.8339233398437,266.1434631347656,288.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586154754667405e-08,0.0011002236278727,-0.0450889021158218,0.0,0.0,0.0,-0.0135310012847185,60.0,-17.97209930419922,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0001035133973346,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001090045916498,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,8.051042095758021e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0001090045916498,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0005170707008801,289.3380126953125,294.1499938964844,263.9770202636719,263.31884765625,265.8158569335937,266.09600830078125,288.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029221350327,1.7899681736821552e-08,0.0011029042070731,-0.0459079816937446,0.0,0.0,0.0,-0.0136864287778735,60.0,-18.043087005615234,-0.0,-8.293741871057136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.000109592496301,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.000109592496301,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0005198594881221,289.3263854980469,294.1499938964844,263.878173828125,263.2231750488281,265.7786865234375,265.997802734375,288.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.19731330871582,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.000109592496301,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.000109592496301,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0005198594881221,289.3263854980469,294.1499938964844,263.878173828125,263.2231750488281,265.7786865234375,265.997802734375,288.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.19731330871582,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0001102546448237,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.0005230004317127,289.314697265625,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,265.8956298828125,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36654281616211,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0001102546448237,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.0005230004317127,289.314697265625,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,265.8956298828125,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.36654281616211,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0005265237414278,289.30291748046875,294.1499938964844,263.6703491210937,263.02178955078125,265.7001342773437,265.7891845703125,287.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55320930480957,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0005265237414278,289.30291748046875,294.1499938964844,263.6703491210937,263.02178955078125,265.7001342773437,265.7891845703125,287.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55320930480957,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0005304090445861,289.29107666015625,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,265.67889404296875,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.756282806396484,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0005304090445861,289.29107666015625,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,265.67889404296875,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.756282806396484,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.000106600113213,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,0.0005324895028024,289.2850952148437,294.1499938964844,263.5068359375,262.86309814453125,265.63690185546875,265.6224365234375,287.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.86404609680176,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0005346410325728,289.2790832519531,294.1499938964844,263.4510498046875,262.8089294433594,265.6150207519531,265.5653381347656,287.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.97492790222168,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0005391922313719,289.2670288085937,294.1499938964844,263.3378295898437,262.6989440917969,265.56982421875,265.4488830566406,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.208721160888672,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0005391922313719,289.2670288085937,294.1499938964844,263.3378295898437,262.6989440917969,265.56982421875,265.4488830566406,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.208721160888672,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.0005440262029878,289.2548217773437,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,265.3301086425781,287.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.456052780151367,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.0005440262029878,289.2548217773437,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,265.3301086425781,287.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.456052780151367,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.0005490913754329,289.2425231933594,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,265.2093505859375,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71542930603028,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.0005490913754329,289.2425231933594,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,265.2093505859375,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71542930603028,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0005543230799958,289.2300720214844,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,265.0870666503906,287.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98485374450684,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0005543230799958,289.2300720214844,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,265.0870666503906,287.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98485374450684,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.000556978455279,289.22381591796875,294.1499938964844,262.92779541015625,262.3002624511719,265.39727783203125,265.02545166015625,287.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12266159057617,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0005596425035037,289.217529296875,294.1499938964844,262.8679504394531,262.2420349121094,265.37066650390625,264.963623046875,287.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.261871337890625,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.000564960646443,289.204833984375,294.1499938964844,262.7476806640625,262.125,265.316162109375,264.8394775390625,287.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54264259338379,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.000564960646443,289.204833984375,294.1499938964844,262.7476806640625,262.125,265.316162109375,264.8394775390625,287.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54264259338379,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0005701818154193,289.1920166015625,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,264.7149353027344,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.824087142944336,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0005701818154193,289.1920166015625,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,264.7149353027344,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.824087142944336,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0005752061260864,289.1790771484375,294.1499938964844,262.505859375,261.8896484375,265.201416015625,264.5903625488281,287.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10220527648925,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0005752061260864,289.1790771484375,294.1499938964844,262.505859375,261.8896484375,265.201416015625,264.5903625488281,287.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10220527648925,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0005790207069367,289.16864013671875,294.1499938964844,262.4090576171875,261.7954406738281,265.1534118652344,264.49090576171875,287.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31964874267578,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0005799394566565,289.166015625,294.1499938964844,262.3848876953125,261.7718811035156,265.1412353515625,264.4660949707031,287.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37308883666992,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,0.0005821652011945,289.159423828125,294.1499938964844,262.32452392578125,261.713134765625,265.1104431152344,264.4041748046875,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.504404067993164,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
