time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987491846084594,-4024.2265625,304.06011962890625,0.7521183490753174,0.2477303296327591,0.2225599288940429,291.920166015625,297.1499938964844,293.1499938964844,0.279715359210968,-5554.01416015625,304.0306701660156,0.8236425518989563,0.3264947831630707,0.3077718615531921,292.0339050292969,297.1499938964844,293.1499938964844,0.3121423423290252,-4470.94482421875,304.0265808105469,0.8462237119674683,0.3553893268108368,0.2478203177452087,291.89508056640625,297.1499938964844,293.1499938964844,0.3089120090007782,-6007.751953125,304.0179138183594,0.8443474173545837,0.3536578714847564,0.3331992626190185,292.2635192871094,297.1499938964844,293.1499938964844,0.0143792685121297,-3972.230224609375,302.76104736328125,0.415574848651886,0.050000000745058,0.2401681840419769,289.1132507324219,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,294.2607116699219,289.0995788574219,1.0,0.3644036054611206,0.5823943614959717,0.5823943614959717,1.0,1.0,-1.622065186500549,0.6245636343955994,0.9975014925003052,0.2409090548753738,0.0,0.0,1.0,98.62535858154295,124.0,-317.44073486328125,-15884.9130859375,514.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097106933594,302.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6484375,19080.0,0.0,0.0,0.3701404631137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756455262191,0.0,0.0,305.65704345703125,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066735029220581,-4150.8642578125,304.06207275390625,0.7551944255828857,0.253972440958023,0.2283351868391037,291.9591369628906,297.1499938964844,293.1499938964844,0.2906006872653961,-5722.91650390625,304.0325927734375,0.8266132473945618,0.3344218134880066,0.3154315650463104,292.0712890625,297.1499938964844,293.1499938964844,0.3223037123680115,-4583.7900390625,304.03057861328125,0.8479613065719604,0.3621832430362701,0.2526786625385284,291.93414306640625,297.1499938964844,293.1499938964844,0.3205859661102295,-6184.3115234375,304.0207214355469,0.8471865057945251,0.3618796765804291,0.3411315083503723,292.2942810058594,297.1499938964844,293.1499938964844,0.0147274946793913,-4023.41845703125,302.83642578125,0.4134730994701385,0.050000000745058,0.2405676841735839,289.03302001953125,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,294.29156494140625,289.0232849121094,1.0,0.3702714741230011,0.5815924406051636,0.5815924406051636,1.0,1.0,-1.6540321111679075,0.6377316117286682,1.0163005590438845,0.2474557906389236,0.0,0.0,1.0,101.4055633544922,124.0,-261.5502014160156,-16163.8232421875,542.4408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74041748046875,302.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.078125,20160.0,0.0,0.0,0.3837923109531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027884006500244,1.4028047323226929,-1.62513733812375e-05,0.0,0.000389500404708,0.0,0.0,306.9251403808594,0.0,0.0,0.0,0.7808911204338074,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138079106807708,-4263.04833984375,304.0650939941406,0.7601774334907532,0.2599832713603973,0.2338460683822631,291.9967956542969,297.1499938964844,293.1499938964844,0.3004654347896576,-5873.486328125,304.0360107421875,0.8316055536270142,0.342112272977829,0.3228084743022918,292.107421875,297.1499938964844,293.1499938964844,0.3313251435756683,-4682.302734375,304.0359191894531,0.8519437909126282,0.3687543570995331,0.2573415637016296,291.9719543457031,297.1499938964844,293.1499938964844,0.3311475217342376,-6341.419921875,304.0250549316406,0.8522289395332336,0.3698612153530121,0.3487800359725952,292.3243713378906,297.1499938964844,293.1499938964844,0.0150004606693983,-4058.768310546875,302.91168212890625,0.4128769934177398,0.050000000745058,0.2406835407018661,288.99072265625,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,294.32177734375,288.9873352050781,1.0,0.3745654225349426,0.5808926224708557,0.5808926224708557,1.0,1.0,-1.684427261352539,0.6503251791000366,1.0341020822525024,0.2537378966808319,0.0,0.0,1.0,102.65384674072266,112.0,-177.17294311523438,-16534.451171875,565.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9183654785156,303.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,19791.875,20160.0,0.0,0.0,0.3966605365276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909045370994136e-05,0.0,0.0004025600210297,0.0,0.0,325.7437744140625,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265495210886001,-4459.99169921875,304.0721740722656,0.7748212814331055,0.2713627815246582,0.2441364675760269,292.0682983398437,297.1499938964844,293.1499938964844,0.3182887136936188,-6140.87158203125,304.0443420410156,0.8464850783348083,0.356819748878479,0.3367676138877868,292.17596435546875,297.1499938964844,293.1499938964844,0.3472555875778198,-4853.40087890625,304.0473937988281,0.8653419613838196,0.3812606036663055,0.2661075592041015,292.0437927246094,297.1499938964844,293.1499938964844,0.3501975536346435,-6619.978515625,304.03497314453125,0.8677232265472412,0.3851325809955597,0.3632672727108001,292.3815002441406,297.1499938964844,293.1499938964844,0.015396112576127,-4101.16650390625,303.0592346191406,0.4151276051998138,0.050000000745058,0.2402460128068924,288.9643859863281,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,294.3791809082031,288.9649658203125,1.0,0.3795003294944763,0.5797408223152161,0.5797408223152161,1.0,1.0,-1.7409385442733765,0.673921525478363,1.0670169591903689,0.265550434589386,0.0,0.0,1.0,101.52561950683594,100.0,-61.543453216552734,-17200.814453125,600.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3907470703125,303.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199617505073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262077854946,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265495210886001,-4459.99169921875,304.0721740722656,0.7748212814331055,0.2713627815246582,0.2441364675760269,292.0682983398437,297.1499938964844,293.1499938964844,0.3182887136936188,-6140.87158203125,304.0443420410156,0.8464850783348083,0.356819748878479,0.3367676138877868,292.17596435546875,297.1499938964844,293.1499938964844,0.3472555875778198,-4853.40087890625,304.0473937988281,0.8653419613838196,0.3812606036663055,0.2661075592041015,292.0437927246094,297.1499938964844,293.1499938964844,0.3501975536346435,-6619.978515625,304.03497314453125,0.8677232265472412,0.3851325809955597,0.3632672727108001,292.3815002441406,297.1499938964844,293.1499938964844,0.015396112576127,-4101.16650390625,303.0592346191406,0.4151276051998138,0.050000000745058,0.2402460128068924,288.9643859863281,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,294.3791809082031,288.9649658203125,1.0,0.3795003294944763,0.5797408223152161,0.5797408223152161,1.0,1.0,-1.7409385442733765,0.673921525478363,1.0670169591903689,0.265550434589386,0.0,0.0,1.0,101.52561950683594,100.0,-61.543453216552734,-17200.814453125,600.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3907470703125,303.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199617505073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262077854946,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.237423688173294,-4624.51171875,304.0800170898437,0.7948473691940308,0.2819624543190002,0.2535790205001831,292.1349792480469,297.1499938964844,293.1499938964844,0.3337540328502655,-6368.01025390625,304.0538024902344,0.8674050569534302,0.3706991970539093,0.3497896194458008,292.2397766113281,297.1499938964844,293.1499938964844,0.3606298565864563,-4994.08740234375,304.0592956542969,0.8850832581520081,0.3929947316646576,0.27422034740448,292.1108703613281,297.1499938964844,293.1499938964844,0.3666839301586151,-6856.021484375,304.0458374023437,0.8895687460899353,0.399551510810852,0.3767943680286407,292.4344177246094,297.1499938964844,293.1499938964844,0.0156248658895492,-4113.85205078125,303.2015991210937,0.4213142096996307,0.050000000745058,0.2391607910394668,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,294.4323425292969,289.000732421875,1.0,0.3809099197387695,0.578855037689209,0.578855037689209,1.0,1.0,-1.7925933599472046,0.6956976652145386,1.096895694732666,0.2764935791492462,0.0,0.0,1.0,96.87763214111328,88.0,27.276199340820312,-17888.94921875,622.7418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642944335937,304.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401357173919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466818063519,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.237423688173294,-4624.51171875,304.0800170898437,0.7948473691940308,0.2819624543190002,0.2535790205001831,292.1349792480469,297.1499938964844,293.1499938964844,0.3337540328502655,-6368.01025390625,304.0538024902344,0.8674050569534302,0.3706991970539093,0.3497896194458008,292.2397766113281,297.1499938964844,293.1499938964844,0.3606298565864563,-4994.08740234375,304.0592956542969,0.8850832581520081,0.3929947316646576,0.27422034740448,292.1108703613281,297.1499938964844,293.1499938964844,0.3666839301586151,-6856.021484375,304.0458374023437,0.8895687460899353,0.399551510810852,0.3767943680286407,292.4344177246094,297.1499938964844,293.1499938964844,0.0156248658895492,-4113.85205078125,303.2015991210937,0.4213142096996307,0.050000000745058,0.2391607910394668,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,294.4323425292969,289.000732421875,1.0,0.3809099197387695,0.578855037689209,0.578855037689209,1.0,1.0,-1.7925933599472046,0.6956976652145386,1.096895694732666,0.2764935791492462,0.0,0.0,1.0,96.87763214111328,88.0,27.276199340820312,-17888.94921875,622.7418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642944335937,304.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401357173919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466818063519,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.2461271733045578,-4752.88330078125,304.0888061523437,0.8190128803253174,0.2918384373188019,0.2622729837894439,292.1971435546875,297.1499938964844,293.1499938964844,0.3463945388793945,-6549.2021484375,304.0647888183594,0.8945125937461853,0.3838071227073669,0.3619780838489532,292.2991027832031,297.1499938964844,293.1499938964844,0.371013879776001,-5100.3916015625,304.0721740722656,0.9111611843109132,0.4040223956108093,0.2817615568637848,292.1734619140625,297.1499938964844,293.1499938964844,0.3801014721393585,-7043.48193359375,304.05816650390625,0.9183539152145386,0.4131805896759033,0.3894688785076141,292.482177734375,297.1499938964844,293.1499938964844,0.015695983543992,-4098.33251953125,303.3424072265625,0.4317666292190552,0.050000000745058,0.2376457601785659,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,294.4803771972656,289.1063842773437,1.0,0.37991663813591,0.5781688094139099,0.5781688094139099,1.0,1.0,-1.840124130249024,0.7159029245376587,1.1242212057113647,0.2866696119308471,0.0,0.0,1.0,89.87863159179688,76.0,115.50682067871094,-18665.53125,635.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5537414550781,304.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578045904636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646134620998,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.2461271733045578,-4752.88330078125,304.0888061523437,0.8190128803253174,0.2918384373188019,0.2622729837894439,292.1971435546875,297.1499938964844,293.1499938964844,0.3463945388793945,-6549.2021484375,304.0647888183594,0.8945125937461853,0.3838071227073669,0.3619780838489532,292.2991027832031,297.1499938964844,293.1499938964844,0.371013879776001,-5100.3916015625,304.0721740722656,0.9111611843109132,0.4040223956108093,0.2817615568637848,292.1734619140625,297.1499938964844,293.1499938964844,0.3801014721393585,-7043.48193359375,304.05816650390625,0.9183539152145386,0.4131805896759033,0.3894688785076141,292.482177734375,297.1499938964844,293.1499938964844,0.015695983543992,-4098.33251953125,303.3424072265625,0.4317666292190552,0.050000000745058,0.2376457601785659,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,294.4803771972656,289.1063842773437,1.0,0.37991663813591,0.5781688094139099,0.5781688094139099,1.0,1.0,-1.840124130249024,0.7159029245376587,1.1242212057113647,0.2866696119308471,0.0,0.0,1.0,89.87863159179688,76.0,115.50682067871094,-18665.53125,635.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5537414550781,304.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578045904636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646134620998,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538042366504669,-4864.8994140625,304.09637451171875,0.8467497825622559,0.3010502457618713,0.270300954580307,292.2550048828125,297.1499938964844,293.1499938964844,0.3577802181243896,-6710.875,304.0741577148437,0.9306038618087769,0.3962093591690063,0.3734236657619476,292.3540954589844,297.1499938964844,293.1499938964844,0.380148321390152,-5193.2626953125,304.0828552246094,0.9471564888954164,0.4144239127635956,0.2888079583644867,292.23175048828125,297.1499938964844,293.1499938964844,0.3921794891357422,-7210.779296875,304.068603515625,0.9562569260597228,0.4260962605476379,0.4013907611370086,292.524658203125,297.1499938964844,293.1499938964844,0.0157109573483467,-4074.9150390625,303.47930908203125,0.4479273855686188,0.050000000745058,0.2358487844467163,289.2088928222656,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,294.5231018066406,289.2164001464844,1.0,0.3772680163383484,0.5776432156562805,0.5776432156562805,1.0,1.0,-1.8841280937194824,0.7347536683082581,1.1493743658065796,0.2961747646331787,0.0,0.0,1.0,81.32329559326172,64.0,143.85842895507812,-19340.84765625,640.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731641411781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802014445886,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538042366504669,-4864.8994140625,304.09637451171875,0.8467497825622559,0.3010502457618713,0.270300954580307,292.2550048828125,297.1499938964844,293.1499938964844,0.3577802181243896,-6710.875,304.0741577148437,0.9306038618087769,0.3962093591690063,0.3734236657619476,292.3540954589844,297.1499938964844,293.1499938964844,0.380148321390152,-5193.2626953125,304.0828552246094,0.9471564888954164,0.4144239127635956,0.2888079583644867,292.23175048828125,297.1499938964844,293.1499938964844,0.3921794891357422,-7210.779296875,304.068603515625,0.9562569260597228,0.4260962605476379,0.4013907611370086,292.524658203125,297.1499938964844,293.1499938964844,0.0157109573483467,-4074.9150390625,303.47930908203125,0.4479273855686188,0.050000000745058,0.2358487844467163,289.2088928222656,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,294.5231018066406,289.2164001464844,1.0,0.3772680163383484,0.5776432156562805,0.5776432156562805,1.0,1.0,-1.8841280937194824,0.7347536683082581,1.1493743658065796,0.2961747646331787,0.0,0.0,1.0,81.32329559326172,64.0,143.85842895507812,-19340.84765625,640.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731641411781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802014445886,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572943270206451,-4915.4404296875,304.09979248046875,0.8636183142662048,0.3054181039333343,0.2740844488143921,292.28240966796875,297.1499938964844,293.1499938964844,0.3630505800247192,-6785.236328125,304.078369140625,0.952452838420868,0.4021603763103485,0.3788914084434509,292.3800354003906,297.1499938964844,293.1499938964844,0.3843065798282623,-5235.34765625,304.0874938964844,0.9668887257575988,0.4194058179855346,0.29216468334198,292.2593688964844,297.1499938964844,293.1499938964844,0.3977717459201813,-7287.79541015625,304.0732421875,0.9758564233779908,0.4323036074638366,0.407095730304718,292.5440673828125,297.1499938964844,293.1499938964844,0.0157029815018177,-4061.123779296875,303.5464782714844,0.4588828980922699,0.050000000745058,0.2348764687776565,289.2652587890625,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,294.5426330566406,289.272705078125,1.0,0.3754848539829254,0.5774317979812622,0.5774317979812622,1.0,1.0,-1.904951572418213,0.7437231540679932,1.1612284183502195,0.3007018566131592,0.0,0.0,1.0,76.63371276855469,64.0,150.15672302246094,-19663.88671875,641.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4229431152344,305.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4800554513931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004871952696703,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602296769618988,-4957.11181640625,304.10357666015625,0.8832451105117798,0.3096279501914978,0.277720034122467,292.30889892578125,297.1499938964844,293.1499938964844,0.367586225271225,-6848.15185546875,304.0831604003906,0.9745153784751892,0.40794637799263,0.3841965794563293,292.40509033203125,297.1499938964844,293.1499938964844,0.3877182304859161,-5269.06787109375,304.0926513671875,0.9861911535263062,0.4242428243160248,0.295415848493576,292.2860412597656,297.1499938964844,293.1499938964844,0.4025729596614837,-7352.7802734375,304.0784606933594,0.9943864345550536,0.4383462965488434,0.4126384556293487,292.5623474121094,297.1499938964844,293.1499938964844,0.0156638324260711,-4041.708251953125,303.6133728027344,0.4712311625480652,0.050000000745058,0.233867660164833,289.33807373046875,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,294.5610046386719,289.34771728515625,1.0,0.3734592497348785,0.5772525072097778,0.5772525072097778,1.0,1.0,-1.925037145614624,0.7524062395095825,1.1726309061050415,0.3050886988639831,0.0,0.0,1.0,71.7375717163086,82.0,178.9651641845703,-20056.751953125,640.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6869812011719,305.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.4866014122962951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.000493838568218,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662302255630493,-5043.02490234375,304.1090087890625,0.8937719464302063,0.3174933493137359,0.2848987579345703,292.359619140625,297.1499938964844,293.1499938964844,0.3768452703952789,-6977.6396484375,304.0899353027344,0.9850355982780457,0.4189741313457489,0.3947063982486725,292.4528503417969,297.1499938964844,293.1499938964844,0.3948050737380981,-5340.34228515625,304.0998840332031,0.9942707419395448,0.4334265291690826,0.3018834292888641,292.3326721191406,297.1499938964844,293.1499938964844,0.4068341255187988,-7402.49609375,304.0950622558594,0.9990000128746032,0.4507528245449066,0.4185250997543335,292.5960998535156,297.1499938964844,293.1499938964844,0.0158330872654914,-4038.86376953125,303.7422790527344,0.473050981760025,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,294.5948791503906,289.4744567871094,1.0,0.3788260519504547,0.5770565867424011,0.5770565867424011,1.0,1.0,-1.9610542058944704,0.7681198120117188,1.1929343938827517,0.3130850791931152,0.0,0.0,1.0,71.76412963867188,100.0,173.9518280029297,-20649.033203125,667.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781921386719,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985465705394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059614195488,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662302255630493,-5043.02490234375,304.1090087890625,0.8937719464302063,0.3174933493137359,0.2848987579345703,292.359619140625,297.1499938964844,293.1499938964844,0.3768452703952789,-6977.6396484375,304.0899353027344,0.9850355982780457,0.4189741313457489,0.3947063982486725,292.4528503417969,297.1499938964844,293.1499938964844,0.3948050737380981,-5340.34228515625,304.0998840332031,0.9942707419395448,0.4334265291690826,0.3018834292888641,292.3326721191406,297.1499938964844,293.1499938964844,0.4068341255187988,-7402.49609375,304.0950622558594,0.9990000128746032,0.4507528245449066,0.4185250997543335,292.5960998535156,297.1499938964844,293.1499938964844,0.0158330872654914,-4038.86376953125,303.7422790527344,0.473050981760025,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,294.5948791503906,289.4744567871094,1.0,0.3788260519504547,0.5770565867424011,0.5770565867424011,1.0,1.0,-1.9610542058944704,0.7681198120117188,1.1929343938827517,0.3130850791931152,0.0,0.0,1.0,71.76412963867188,100.0,173.9518280029297,-20649.033203125,667.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781921386719,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985465705394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059614195488,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721926569938659,-5128.9267578125,304.1126708984375,0.8875183463096619,0.3245312571525574,0.2915304601192474,292.407958984375,297.1499938964844,293.1499938964844,0.3862686157226562,-7110.2333984375,304.0941772460937,0.9797397255897522,0.4291957318782806,0.4046637415885925,292.49822998046875,297.1499938964844,293.1499938964844,0.4021676480770111,-5415.4609375,304.1042175292969,0.9881742596626282,0.4418835341930389,0.3079962730407715,292.3801574707031,297.1499938964844,293.1499938964844,0.4235138595104217,-7642.3681640625,304.08502197265625,0.998960018157959,0.4618660509586334,0.4351743161678314,292.6272277832031,297.1499938964844,293.1499938964844,0.016160087659955,-4060.0302734375,303.86309814453125,0.4635513126850128,0.050000000745058,0.2344994843006134,289.5613098144531,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,294.6261291503906,289.5658264160156,1.0,0.3901158273220062,0.576480507850647,0.576480507850647,1.0,1.0,-2.009260654449463,0.788918137550354,1.2203425168991089,0.3233786523342132,0.0,0.0,1.0,77.2245101928711,118.0,133.60902404785156,-21268.083984375,724.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137084960937,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091827511787415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167557392269,0.0,0.0,389.518310546875,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721926569938659,-5128.9267578125,304.1126708984375,0.8875183463096619,0.3245312571525574,0.2915304601192474,292.407958984375,297.1499938964844,293.1499938964844,0.3862686157226562,-7110.2333984375,304.0941772460937,0.9797397255897522,0.4291957318782806,0.4046637415885925,292.49822998046875,297.1499938964844,293.1499938964844,0.4021676480770111,-5415.4609375,304.1042175292969,0.9881742596626282,0.4418835341930389,0.3079962730407715,292.3801574707031,297.1499938964844,293.1499938964844,0.4235138595104217,-7642.3681640625,304.08502197265625,0.998960018157959,0.4618660509586334,0.4351743161678314,292.6272277832031,297.1499938964844,293.1499938964844,0.016160087659955,-4060.0302734375,303.86309814453125,0.4635513126850128,0.050000000745058,0.2344994843006134,289.5613098144531,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,294.6261291503906,289.5658264160156,1.0,0.3901158273220062,0.576480507850647,0.576480507850647,1.0,1.0,-2.009260654449463,0.788918137550354,1.2203425168991089,0.3233786523342132,0.0,0.0,1.0,77.2245101928711,118.0,133.60902404785156,-21268.083984375,724.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137084960937,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091827511787415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167557392269,0.0,0.0,389.518310546875,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774803042411804,-5204.38671875,304.11627197265625,0.86708664894104,0.3308374583721161,0.2977127134799957,292.45379638671875,297.1499938964844,293.1499938964844,0.3949214816093445,-7231.02197265625,304.09832763671875,0.9587324857711792,0.438699871301651,0.4141595661640167,292.5411071777344,297.1499938964844,293.1499938964844,0.40883669257164,-5483.04736328125,304.1083068847656,0.9671675562858582,0.4497038424015045,0.3138262629508972,292.43023681640625,297.1499938964844,293.1499938964844,0.4322055280208587,-7760.26123046875,304.0921325683594,0.9810558557510376,0.4712007045745849,0.4446567296981811,292.6564025878906,297.1499938964844,293.1499938964844,0.0166176259517669,-4097.11328125,303.97637939453125,0.4425770938396454,0.050000000745058,0.2363769561052322,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,294.6553955078125,289.6620178222656,1.0,0.4047618508338928,0.5762185454368591,0.5762185454368591,1.0,1.0,-2.048613309860229,0.8060791492462158,1.2425341606140137,0.3321009576320648,0.0,0.0,1.0,88.2770767211914,136.0,128.21469116210938,-21874.140625,796.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269093671813,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774803042411804,-5204.38671875,304.11627197265625,0.86708664894104,0.3308374583721161,0.2977127134799957,292.45379638671875,297.1499938964844,293.1499938964844,0.3949214816093445,-7231.02197265625,304.09832763671875,0.9587324857711792,0.438699871301651,0.4141595661640167,292.5411071777344,297.1499938964844,293.1499938964844,0.40883669257164,-5483.04736328125,304.1083068847656,0.9671675562858582,0.4497038424015045,0.3138262629508972,292.43023681640625,297.1499938964844,293.1499938964844,0.4322055280208587,-7760.26123046875,304.0921325683594,0.9810558557510376,0.4712007045745849,0.4446567296981811,292.6564025878906,297.1499938964844,293.1499938964844,0.0166176259517669,-4097.11328125,303.97637939453125,0.4425770938396454,0.050000000745058,0.2363769561052322,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,294.6553955078125,289.6620178222656,1.0,0.4047618508338928,0.5762185454368591,0.5762185454368591,1.0,1.0,-2.048613309860229,0.8060791492462158,1.2425341606140137,0.3321009576320648,0.0,0.0,1.0,88.2770767211914,136.0,128.21469116210938,-21874.140625,796.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269093671813,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828319668769836,-5281.37353515625,304.1185913085937,0.8452014327049255,0.3363803327083587,0.3033250570297241,292.4975891113281,297.1499938964844,293.1499938964844,0.4039024710655212,-7357.12841796875,304.1005554199219,0.9319894313812256,0.4474562704563141,0.4230720996856689,292.5818786621094,297.1499938964844,293.1499938964844,0.4159501194953918,-5556.02294921875,304.1103210449219,0.9397727251052856,0.4568605124950409,0.3192824423313141,292.47509765625,297.1499938964844,293.1499938964844,0.4416340291500091,-7889.33203125,304.0956420898437,0.9568655490875244,0.4803377389907837,0.4538311958312988,292.6840209960937,297.1499938964844,293.1499938964844,0.0172070860862731,-4152.17529296875,304.0814819335937,0.4233258664608001,0.050000000745058,0.2388244867324829,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,294.6830749511719,289.7209777832031,1.0,0.4212721586227417,0.5760774612426758,0.5760774612426758,1.0,1.0,-2.0865557193756104,0.822769820690155,1.263785719871521,0.3405806720256805,0.0,0.0,1.0,102.35652923583984,154.0,91.6587905883789,-22344.130859375,879.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5283931493759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005362519295886,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828319668769836,-5281.37353515625,304.1185913085937,0.8452014327049255,0.3363803327083587,0.3033250570297241,292.4975891113281,297.1499938964844,293.1499938964844,0.4039024710655212,-7357.12841796875,304.1005554199219,0.9319894313812256,0.4474562704563141,0.4230720996856689,292.5818786621094,297.1499938964844,293.1499938964844,0.4159501194953918,-5556.02294921875,304.1103210449219,0.9397727251052856,0.4568605124950409,0.3192824423313141,292.47509765625,297.1499938964844,293.1499938964844,0.4416340291500091,-7889.33203125,304.0956420898437,0.9568655490875244,0.4803377389907837,0.4538311958312988,292.6840209960937,297.1499938964844,293.1499938964844,0.0172070860862731,-4152.17529296875,304.0814819335937,0.4233258664608001,0.050000000745058,0.2388244867324829,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,294.6830749511719,289.7209777832031,1.0,0.4212721586227417,0.5760774612426758,0.5760774612426758,1.0,1.0,-2.0865557193756104,0.822769820690155,1.263785719871521,0.3405806720256805,0.0,0.0,1.0,102.35652923583984,154.0,91.6587905883789,-22344.130859375,879.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5283931493759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005362519295886,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.285442441701889,-5318.95703125,304.1195373535156,0.834904670715332,0.3388830125331878,0.3059182465076446,292.5187072753906,297.1499938964844,293.1499938964844,0.4083926677703857,-7420.1474609375,304.10137939453125,0.9185248017311096,0.4515691995620727,0.4273081123828888,292.6014709472656,297.1499938964844,293.1499938964844,0.4195469319820404,-5592.99462890625,304.1109924316406,0.9255525469779968,0.4602075517177582,0.3218712508678436,292.4963073730469,297.1499938964844,293.1499938964844,0.4464693963527679,-7955.6650390625,304.0967102050781,0.9437246918678284,0.484716385602951,0.4582954347133636,292.697265625,297.1499938964844,293.1499938964844,0.0175411216914653,-4184.27978515625,304.1313781738281,0.4152331948280334,0.050000000745058,0.2402052283287048,289.7397155761719,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,294.6963806152344,289.7420959472656,1.0,0.4299007058143616,0.576056957244873,0.576056957244873,1.0,1.0,-2.104886770248413,0.830887496471405,1.2739993333816528,0.3447281420230865,0.0,0.0,1.0,110.2253189086914,154.0,75.58531188964844,-22561.14453125,924.8375244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877258300781,306.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327040553092957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005406269337981,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875432670116424,-5348.54150390625,304.12127685546875,0.8259531855583191,0.3411963582038879,0.308346688747406,292.5394592285156,297.1499938964844,293.1499938964844,0.4122316837310791,-7473.11767578125,304.1032409667969,0.9071902632713318,0.4554932415485382,0.4313722550868988,292.62066650390625,297.1499938964844,293.1499938964844,0.4225044846534729,-5622.755859375,304.1127319335937,0.9131983518600464,0.4633882641792297,0.324349045753479,292.5170288085937,297.1499938964844,293.1499938964844,0.4506411552429199,-8011.9580078125,304.0988464355469,0.9317682981491088,0.4889308512210846,0.4626181423664093,292.7103271484375,297.1499938964844,293.1499938964844,0.0181747246533632,-4256.91357421875,304.14697265625,0.4110622704029083,0.0520939752459526,0.2450048327445984,289.7748718261719,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,294.7094116210937,289.7782897949219,1.0,0.438786506652832,0.5759210586547852,0.5759210586547852,1.0,1.0,-2.1265997886657715,0.8404560685157776,1.286143779754639,0.3493856489658355,0.0,0.0,1.0,118.05384063720705,172.0,85.75175476074219,-22879.732421875,973.8631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5004272460937,307.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.306640625,24480.0,0.0,0.0,0.5369849801063538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809037685394287,1.580924391746521,-2.064032742055133e-05,0.0,0.0005449714954011,0.0,0.0,439.3122253417969,0.0,0.0,0.0,0.863519549369812,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926902770996094,-5423.1884765625,304.1221923828125,0.8110597729682922,0.3452876508235931,0.3126620054244995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214526712894439,-7602.94677734375,304.1033630371094,0.8903604745864868,0.4627684354782104,0.4389079213142395,292.6578369140625,297.1499938964844,293.1499938964844,0.4300877749919891,-5701.30029296875,304.1124267578125,0.8948129415512085,0.4692617058753967,0.3289209306240082,292.5570983886719,297.1499938964844,293.1499938964844,0.4607686102390289,-8151.578125,304.0989074707031,0.9125096797943116,0.4968403577804565,0.4707264602184295,292.7411193847656,297.1499938964844,293.1499938964844,0.0222621951252222,-4699.3857421875,304.1412353515625,0.4161843955516815,0.0570057891309261,0.2705863118171692,289.7785339355469,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,294.739990234375,289.7773742675781,1.0,0.4577436745166778,0.5752608776092529,0.5752608776092529,1.0,1.0,-2.18678879737854,0.8665685057640076,1.3202203512191772,0.3624172508716583,0.0,0.0,1.0,133.36700439453125,190.0,15.387702941894531,-23416.72265625,1090.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.545623779296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537387914955,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926902770996094,-5423.1884765625,304.1221923828125,0.8110597729682922,0.3452876508235931,0.3126620054244995,292.5798645019531,297.1499938964844,293.1499938964844,0.4214526712894439,-7602.94677734375,304.1033630371094,0.8903604745864868,0.4627684354782104,0.4389079213142395,292.6578369140625,297.1499938964844,293.1499938964844,0.4300877749919891,-5701.30029296875,304.1124267578125,0.8948129415512085,0.4692617058753967,0.3289209306240082,292.5570983886719,297.1499938964844,293.1499938964844,0.4607686102390289,-8151.578125,304.0989074707031,0.9125096797943116,0.4968403577804565,0.4707264602184295,292.7411193847656,297.1499938964844,293.1499938964844,0.0222621951252222,-4699.3857421875,304.1412353515625,0.4161843955516815,0.0570057891309261,0.2705863118171692,289.7785339355469,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,294.739990234375,289.7773742675781,1.0,0.4577436745166778,0.5752608776092529,0.5752608776092529,1.0,1.0,-2.18678879737854,0.8665685057640076,1.3202203512191772,0.3624172508716583,0.0,0.0,1.0,133.36700439453125,190.0,15.387702941894531,-23416.72265625,1090.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.545623779296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537387914955,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981544435024261,-5502.8212890625,304.12237548828125,0.7942832112312317,0.3487694561481476,0.3165198564529419,292.6186218261719,297.1499938964844,293.1499938964844,0.4312836229801178,-7741.36083984375,304.1025390625,0.8729484677314758,0.4693509936332702,0.4458950459957123,292.6931457519531,297.1499938964844,293.1499938964844,0.438418447971344,-5787.77197265625,304.111083984375,0.8763724565505981,0.4745645523071289,0.3331724405288696,292.59527587890625,297.1499938964844,293.1499938964844,0.4716779589653015,-8302.001953125,304.0977783203125,0.8941160440444946,0.5041161775588989,0.4783466756343841,292.77545166015625,297.1499938964844,293.1499938964844,0.0259445533156394,-5053.77392578125,304.1380310058594,0.4155481457710266,0.0604068227112293,0.2903201282024383,289.74591064453125,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,294.7743225097656,289.74395751953125,1.0,0.4767829775810241,0.5750513076782227,0.5750513076782227,1.0,1.0,-2.237783193588257,0.8890517950057983,1.348731279373169,0.3738256394863128,0.0,0.0,1.0,151.1167449951172,208.0,-30.194053649902344,-23831.458984375,1212.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742004394531,307.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9375,25560.0,0.0,0.0,0.5542171597480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907303094863892,-2.0897168724332005e-05,0.0,0.0005624599289149,0.0,0.0,447.5377197265625,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981544435024261,-5502.8212890625,304.12237548828125,0.7942832112312317,0.3487694561481476,0.3165198564529419,292.6186218261719,297.1499938964844,293.1499938964844,0.4312836229801178,-7741.36083984375,304.1025390625,0.8729484677314758,0.4693509936332702,0.4458950459957123,292.6931457519531,297.1499938964844,293.1499938964844,0.438418447971344,-5787.77197265625,304.111083984375,0.8763724565505981,0.4745645523071289,0.3331724405288696,292.59527587890625,297.1499938964844,293.1499938964844,0.4716779589653015,-8302.001953125,304.0977783203125,0.8941160440444946,0.5041161775588989,0.4783466756343841,292.77545166015625,297.1499938964844,293.1499938964844,0.0259445533156394,-5053.77392578125,304.1380310058594,0.4155481457710266,0.0604068227112293,0.2903201282024383,289.74591064453125,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,294.7743225097656,289.74395751953125,1.0,0.4767829775810241,0.5750513076782227,0.5750513076782227,1.0,1.0,-2.237783193588257,0.8890517950057983,1.348731279373169,0.3738256394863128,0.0,0.0,1.0,151.1167449951172,208.0,-30.194053649902344,-23831.458984375,1212.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742004394531,307.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9375,25560.0,0.0,0.0,0.5542171597480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907303094863892,-2.0897168724332005e-05,0.0,0.0005624599289149,0.0,0.0,447.5377197265625,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026007413864136,-5566.54052734375,304.1241455078125,0.778373658657074,0.3516560792922973,0.319895476102829,292.656005859375,297.1499938964844,293.1499938964844,0.4397957921028137,-7859.1806640625,304.1041259765625,0.856981635093689,0.4752314984798431,0.4522769451141357,292.7269592285156,297.1499938964844,293.1499938964844,0.4455344080924988,-5860.31689453125,304.1121520996094,0.8595077991485596,0.4792841374874115,0.3370594382286072,292.6319580078125,297.1499938964844,293.1499938964844,0.4812622964382171,-8431.931640625,304.0991516113281,0.8774421811103821,0.5107348561286926,0.4854056537151336,292.8095703125,297.1499938964844,293.1499938964844,0.0290290135890245,-5329.19775390625,304.13690185546875,0.4123835265636444,0.0629764050245285,0.3059877753257751,289.7344665527344,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,294.8085021972656,289.73309326171875,1.0,0.4952737390995025,0.5752125382423401,0.5752125382423401,1.0,1.0,-2.28147554397583,0.908693552017212,1.3727818727493286,0.3839113116264343,0.0,0.0,1.0,170.1649169921875,226.0,-24.621376037597656,-24278.30078125,1336.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628875494003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005712592974305,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026007413864136,-5566.54052734375,304.1241455078125,0.778373658657074,0.3516560792922973,0.319895476102829,292.656005859375,297.1499938964844,293.1499938964844,0.4397957921028137,-7859.1806640625,304.1041259765625,0.856981635093689,0.4752314984798431,0.4522769451141357,292.7269592285156,297.1499938964844,293.1499938964844,0.4455344080924988,-5860.31689453125,304.1121520996094,0.8595077991485596,0.4792841374874115,0.3370594382286072,292.6319580078125,297.1499938964844,293.1499938964844,0.4812622964382171,-8431.931640625,304.0991516113281,0.8774421811103821,0.5107348561286926,0.4854056537151336,292.8095703125,297.1499938964844,293.1499938964844,0.0290290135890245,-5329.19775390625,304.13690185546875,0.4123835265636444,0.0629764050245285,0.3059877753257751,289.7344665527344,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,294.8085021972656,289.73309326171875,1.0,0.4952737390995025,0.5752125382423401,0.5752125382423401,1.0,1.0,-2.28147554397583,0.908693552017212,1.3727818727493286,0.3839113116264343,0.0,0.0,1.0,170.1649169921875,226.0,-24.621376037597656,-24278.30078125,1336.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628875494003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005712592974305,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
