time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886588990688324,-2079.26513671875,304.1601257324219,0.6553035378456116,0.1431878507137298,0.1317842751741409,293.4480285644531,297.1499938964844,293.1499938964844,0.1210450455546379,-2808.316162109375,304.18035888671875,0.7145912647247314,0.183117538690567,0.1777162849903106,293.2178649902344,297.1499938964844,293.1499938964844,0.3445994555950165,-4769.826171875,304.1563415527344,0.9447144865989684,0.4306292235851288,0.3023998141288757,293.2331848144531,297.1499938964844,293.1499938964844,0.4129573106765747,-7454.3115234375,304.1354675292969,0.9903472661972046,0.4979575574398041,0.4733454287052154,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220048844814,-3445.969970703125,303.1385803222656,0.4364774823188782,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,295.3533630371094,291.1084289550781,1.0,0.3430323004722595,0.8272858262062073,0.8272858262062073,1.0,1.0,-1.5870540142059326,0.6920446157455444,0.8950093984603882,0.3205003440380096,0.0,0.0,0.6946377158164978,81.5769271850586,88.0,10.01247787475586,-18931.810546875,447.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.6796875,23400.0,0.0,0.0,0.4191667735576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718186259269714,0.9718298316001892,-1.1234708836127538e-05,0.0,0.0004254009691067,0.0,0.0,132.30844116210938,0.0,0.0,0.0,0.5676203370094299,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868504643440246,-2045.8115234375,304.1597900390625,0.6457844376564026,0.1405739337205886,0.1295562237501144,293.4485778808594,297.1499938964844,293.1499938964844,0.115164540708065,-2698.470703125,304.1800537109375,0.6979790329933167,0.1754569560289383,0.170622706413269,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326482772827,-4756.126953125,304.1564025878906,0.9336586594581604,0.4288467466831207,0.3012715280056,293.2400207519531,297.1499938964844,293.1499938964844,0.4101937711238861,-7410.55126953125,304.1448059082031,0.9808279871940612,0.4944487512111664,0.4698259830474853,293.2568664550781,297.1499938964844,293.1499938964844,0.01229605730623,-3446.359619140625,303.0948181152344,0.4310517013072967,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,295.3543395996094,291.09716796875,1.0,0.3445514738559723,0.8424432873725891,0.8424432873725891,1.0,1.0,-1.5710980892181396,0.6860273480415344,0.8850707411766052,0.3179159164428711,0.0,0.0,0.702790379524231,84.86309814453125,91.0,0.685045063495636,-18697.03515625,446.9747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.369140625,23400.0,0.0,0.0,0.4161760210990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695724844932556,0.9695834517478944,-1.0974320503009947e-05,0.0,0.0004223657597322,0.0,0.0,129.56057739257812,0.0,0.0,0.0,0.5782480835914612,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868504643440246,-2045.8115234375,304.1597900390625,0.6457844376564026,0.1405739337205886,0.1295562237501144,293.4485778808594,297.1499938964844,293.1499938964844,0.115164540708065,-2698.470703125,304.1800537109375,0.6979790329933167,0.1754569560289383,0.170622706413269,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326482772827,-4756.126953125,304.1564025878906,0.9336586594581604,0.4288467466831207,0.3012715280056,293.2400207519531,297.1499938964844,293.1499938964844,0.4101937711238861,-7410.55126953125,304.1448059082031,0.9808279871940612,0.4944487512111664,0.4698259830474853,293.2568664550781,297.1499938964844,293.1499938964844,0.01229605730623,-3446.359619140625,303.0948181152344,0.4310517013072967,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,295.3543395996094,291.09716796875,1.0,0.3445514738559723,0.8424432873725891,0.8424432873725891,1.0,1.0,-1.5710980892181396,0.6860273480415344,0.8850707411766052,0.3179159164428711,0.0,0.0,0.702790379524231,84.86309814453125,91.0,0.685045063495636,-18697.03515625,446.9747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.369140625,23400.0,0.0,0.0,0.4161760210990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695724844932556,0.9695834517478944,-1.0974320503009947e-05,0.0,0.0004223657597322,0.0,0.0,129.56057739257812,0.0,0.0,0.0,0.5782480835914612,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848421528935432,-2008.1546630859373,304.15985107421875,0.6373244524002075,0.138055145740509,0.1273987293243408,293.44891357421875,297.1499938964844,293.1499938964844,0.1090231463313102,-2581.79736328125,304.1802673339844,0.6816177368164062,0.1678204387426376,0.1635352075099945,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229980945587,-4730.16796875,304.1580810546875,0.9235339164733888,0.4270466268062591,0.3001255393028259,293.242431640625,297.1499938964844,293.1499938964844,0.4069301187992096,-7360.501953125,304.15185546875,0.971897840499878,0.4916772842407226,0.4672387540340423,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303254902362,-3436.922119140625,303.0534362792969,0.4264381229877472,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,295.3546142578125,291.1204528808594,1.0,0.3460245430469513,0.8590340614318848,0.8590340614318848,1.0,1.0,-1.556279182434082,0.6804724335670471,0.8758067488670349,0.3155577480792999,0.0,0.0,0.7053173780441284,87.97138214111328,94.0,21.845603942871094,-18547.310546875,446.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.265625,23400.0,0.0,0.0,0.4138168692588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799712300300598,0.9799823760986328,-1.1103961696790066e-05,0.0,0.0004199715331196,0.0,0.0,132.8234405517578,0.0,0.0,0.0,0.5826107859611511,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848421528935432,-2008.1546630859373,304.15985107421875,0.6373244524002075,0.138055145740509,0.1273987293243408,293.44891357421875,297.1499938964844,293.1499938964844,0.1090231463313102,-2581.79736328125,304.1802673339844,0.6816177368164062,0.1678204387426376,0.1635352075099945,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229980945587,-4730.16796875,304.1580810546875,0.9235339164733888,0.4270466268062591,0.3001255393028259,293.242431640625,297.1499938964844,293.1499938964844,0.4069301187992096,-7360.501953125,304.15185546875,0.971897840499878,0.4916772842407226,0.4672387540340423,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303254902362,-3436.922119140625,303.0534362792969,0.4264381229877472,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,295.3546142578125,291.1204528808594,1.0,0.3460245430469513,0.8590340614318848,0.8590340614318848,1.0,1.0,-1.556279182434082,0.6804724335670471,0.8758067488670349,0.3155577480792999,0.0,0.0,0.7053173780441284,87.97138214111328,94.0,21.845603942871094,-18547.310546875,446.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.265625,23400.0,0.0,0.0,0.4138168692588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799712300300598,0.9799823760986328,-1.1103961696790066e-05,0.0,0.0004199715331196,0.0,0.0,132.8234405517578,0.0,0.0,0.0,0.5826107859611511,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838873013854026,-1990.3204345703125,304.1598205566406,0.633384644985199,0.1368395090103149,0.1263560056686401,293.4490051269531,297.1499938964844,293.1499938964844,0.1060182228684425,-2524.261474609375,304.18023681640625,0.6736294627189636,0.1640176177024841,0.1600026935338974,293.2186889648437,297.1499938964844,293.1499938964844,0.3399286866188049,-4717.96484375,304.1585998535156,0.9187670350074768,0.4261447489261627,0.2995482981204986,293.2429504394531,297.1499938964844,293.1499938964844,0.4054630398750305,-7338.4296875,304.1541748046875,0.967500388622284,0.4904030859470367,0.4660804271697998,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990572661161,-3432.683837890625,303.03240966796875,0.4243395924568176,0.050000000745058,0.2386969923973083,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,295.3546447753906,291.1295166015625,1.0,0.3467543125152588,0.8643620014190674,0.8643620014190674,1.0,1.0,-1.5490758419036863,0.6775453686714172,0.8715304732322693,0.3141853511333465,0.0,0.0,0.7058573365211487,89.49493408203125,94.0,23.877655029296875,-18461.89453125,446.87249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23340.611328125,22320.0,0.0,0.0,0.4127966165542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825266003608704,0.9825377464294434,-1.1140599781356286e-05,0.0,0.0004189361061435,0.0,0.0,133.6750946044922,0.0,0.0,0.0,0.5687471628189087,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830842331051826,-1975.6080322265625,304.15948486328125,0.6295934319496155,0.1356511265039444,0.1253383308649063,293.44903564453125,297.1499938964844,293.1499938964844,0.1032004281878471,-2470.323486328125,304.1798400878906,0.6658069491386414,0.1602275669574737,0.1564801335334777,293.2188415527344,297.1499938964844,293.1499938964844,0.3393524587154388,-4711.94482421875,304.1580505371094,0.9142085313796996,0.4252474308013916,0.2989716827869415,293.24322509765625,297.1499938964844,293.1499938964844,0.4046332240104675,-7326.41259765625,304.1549072265625,0.9631226658821106,0.4891732037067413,0.4649703502655029,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850511059165,-3433.019775390625,303.00982666015625,0.422354131937027,0.050000000745058,0.2390050888061523,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,295.3546142578125,291.1187744140625,1.0,0.3474829196929931,0.8639991879463196,0.8639991879463196,1.0,1.0,-1.5419700145721436,0.6741852760314941,0.8677847385406494,0.3123594522476196,0.0,0.0,0.7083562016487122,91.0062255859375,97.0,-3.0437235832214355,-18286.318359375,446.8650512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22475.46875,22320.0,0.0,0.0,0.411682516336441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668604135513306,0.9668712019920348,-1.075949694495648e-05,0.0,0.0004178054223302,0.0,0.0,127.13097381591795,0.0,0.0,0.0,0.5738855600357056,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.081251285970211,-1941.425048828125,304.1593933105469,0.6223070025444031,0.1333459764719009,0.1233698725700378,293.4488220214844,297.1499938964844,293.1499938964844,0.0973127111792564,-2355.856689453125,304.1797180175781,0.6507706046104431,0.1526892036199569,0.1494719237089157,293.21905517578125,297.1499938964844,293.1499938964844,0.3371004164218902,-4686.72705078125,304.1591796875,0.9057859778404236,0.4234589338302612,0.2978267669677734,293.2433166503906,297.1499938964844,293.1499938964844,0.4017097651958465,-7282.96875,304.158203125,0.954412579536438,0.4867900013923645,0.4628443717956543,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198566630482,-3423.671630859375,302.9674987792969,0.4186713993549347,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,295.3545227050781,291.14227294921875,1.0,0.3489426672458648,0.8632734417915344,0.8632734417915344,1.0,1.0,-1.5279994010925293,0.667583703994751,0.8604157567024231,0.3087736666202545,0.0,0.0,0.7091073393821716,94.00593566894533,100.0,28.29802322387696,-18142.0,446.8948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.478515625,22320.0,0.0,0.0,0.40950608253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970957338809967,0.9709681272506714,-1.0772656423796434e-05,0.0,0.0004155966162215,0.0,0.0,128.06552124023438,0.0,0.0,0.0,0.5750979781150818,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.081251285970211,-1941.425048828125,304.1593933105469,0.6223070025444031,0.1333459764719009,0.1233698725700378,293.4488220214844,297.1499938964844,293.1499938964844,0.0973127111792564,-2355.856689453125,304.1797180175781,0.6507706046104431,0.1526892036199569,0.1494719237089157,293.21905517578125,297.1499938964844,293.1499938964844,0.3371004164218902,-4686.72705078125,304.1591796875,0.9057859778404236,0.4234589338302612,0.2978267669677734,293.2433166503906,297.1499938964844,293.1499938964844,0.4017097651958465,-7282.96875,304.158203125,0.954412579536438,0.4867900013923645,0.4628443717956543,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198566630482,-3423.671630859375,302.9674987792969,0.4186713993549347,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,295.3545227050781,291.14227294921875,1.0,0.3489426672458648,0.8632734417915344,0.8632734417915344,1.0,1.0,-1.5279994010925293,0.667583703994751,0.8604157567024231,0.3087736666202545,0.0,0.0,0.7091073393821716,94.00593566894533,100.0,28.29802322387696,-18142.0,446.8948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.478515625,22320.0,0.0,0.0,0.40950608253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970957338809967,0.9709681272506714,-1.0772656423796434e-05,0.0,0.0004155966162215,0.0,0.0,128.06552124023438,0.0,0.0,0.0,0.5750979781150818,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794327110052108,-1907.53271484375,304.1592712402344,0.6151419281959534,0.131130039691925,0.1214809343218803,293.4483642578125,297.1499938964844,293.1499938964844,0.0914763584733009,-2241.334228515625,304.1795349121094,0.6365988254547119,0.1452108919620514,0.1425168812274933,293.21929931640625,297.1499938964844,293.1499938964844,0.3346094787120819,-4658.82373046875,304.1602478027344,0.8982430696487427,0.421659380197525,0.2966737449169159,293.24322509765625,297.1499938964844,293.1499938964844,0.3985143601894378,-7235.91748046875,304.1607360839844,0.9457431435585022,0.4844468533992767,0.46076500415802,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448591187596,-3411.9755859375,302.92578125,0.4153028130531311,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,295.35455322265625,291.17022705078125,1.0,0.3504089117050171,0.862547755241394,0.862547755241394,1.0,1.0,-1.5142303705215454,0.6610836982727051,0.8531466722488403,0.3052447140216827,0.0,0.0,0.7046697735786438,96.99344635009766,103.0,34.703006744384766,-17954.87890625,446.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.4073301553726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637100100517272,0.963720679283142,-1.0707264664233662e-05,0.0,0.0004133883339818,0.0,0.0,126.0475082397461,0.0,0.0,0.0,0.5569965839385986,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794327110052108,-1907.53271484375,304.1592712402344,0.6151419281959534,0.131130039691925,0.1214809343218803,293.4483642578125,297.1499938964844,293.1499938964844,0.0914763584733009,-2241.334228515625,304.1795349121094,0.6365988254547119,0.1452108919620514,0.1425168812274933,293.21929931640625,297.1499938964844,293.1499938964844,0.3346094787120819,-4658.82373046875,304.1602478027344,0.8982430696487427,0.421659380197525,0.2966737449169159,293.24322509765625,297.1499938964844,293.1499938964844,0.3985143601894378,-7235.91748046875,304.1607360839844,0.9457431435585022,0.4844468533992767,0.46076500415802,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448591187596,-3411.9755859375,302.92578125,0.4153028130531311,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,295.35455322265625,291.17022705078125,1.0,0.3504089117050171,0.862547755241394,0.862547755241394,1.0,1.0,-1.5142303705215454,0.6610836982727051,0.8531466722488403,0.3052447140216827,0.0,0.0,0.7046697735786438,96.99344635009766,103.0,34.703006744384766,-17954.87890625,446.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.4073301553726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637100100517272,0.963720679283142,-1.0707264664233662e-05,0.0,0.0004133883339818,0.0,0.0,126.0475082397461,0.0,0.0,0.0,0.5569965839385986,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779390037059784,-1880.2738037109373,304.15869140625,0.6078283190727234,0.1290124356746673,0.1196783781051635,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877169132232,-2134.10009765625,304.1788635253906,0.6229661703109741,0.1378028392791748,0.1356239169836044,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585824489593,-4643.28173828125,304.1593017578125,0.8910964131355286,0.4198784530162811,0.295527845621109,293.24285888671875,297.1499938964844,293.1499938964844,0.3965522944927215,-7208.16162109375,304.1604919433594,0.93720942735672,0.4821581840515136,0.4587311148643493,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057240128517,-3409.61572265625,302.8803405761719,0.4121969640254974,0.050000000745058,0.2408269345760345,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,295.3547058105469,291.1623840332031,1.0,0.3518860340118408,0.8618839979171753,0.8618839979171753,1.0,1.0,-1.5006989240646362,0.6547064781188965,0.8459924459457397,0.3017863035202026,0.0,0.0,0.7038688063621521,99.97103881835938,106.0,10.680047988891602,-17700.712890625,447.0971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045946300029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371444582939148,0.9371546506881714,-1.0166687388846183e-05,0.0,0.0004106121195945,0.0,0.0,116.26168060302734,0.0,0.0,0.0,0.5569486618041992,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779390037059784,-1880.2738037109373,304.15869140625,0.6078283190727234,0.1290124356746673,0.1196783781051635,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877169132232,-2134.10009765625,304.1788635253906,0.6229661703109741,0.1378028392791748,0.1356239169836044,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585824489593,-4643.28173828125,304.1593017578125,0.8910964131355286,0.4198784530162811,0.295527845621109,293.24285888671875,297.1499938964844,293.1499938964844,0.3965522944927215,-7208.16162109375,304.1604919433594,0.93720942735672,0.4821581840515136,0.4587311148643493,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057240128517,-3409.61572265625,302.8803405761719,0.4121969640254974,0.050000000745058,0.2408269345760345,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,295.3547058105469,291.1623840332031,1.0,0.3518860340118408,0.8618839979171753,0.8618839979171753,1.0,1.0,-1.5006989240646362,0.6547064781188965,0.8459924459457397,0.3017863035202026,0.0,0.0,0.7038688063621521,99.97103881835938,106.0,10.680047988891602,-17700.712890625,447.0971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045946300029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371444582939148,0.9371546506881714,-1.0166687388846183e-05,0.0,0.0004106121195945,0.0,0.0,116.26168060302734,0.0,0.0,0.0,0.5569486618041992,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762630179524421,-1849.248291015625,304.1585998535156,0.6005403995513916,0.1269787698984146,0.117954596877098,293.44659423828125,297.1499938964844,293.1499938964844,0.0802732333540916,-2022.4490966796875,304.17877197265625,0.6085180044174194,0.1304731518030166,0.1288018673658371,293.21954345703125,297.1499938964844,293.1499938964844,0.3307172060012817,-4615.88330078125,304.1602478027344,0.8842641711235046,0.4180947542190552,0.2943863868713379,293.242431640625,297.1499938964844,293.1499938964844,0.393429160118103,-7162.4365234375,304.16217041015625,0.9288917183876038,0.4798920452594757,0.4567298889160156,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303902611136,-3397.739013671875,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,295.3547058105469,291.19000244140625,1.0,0.3533763289451599,0.8612201809883118,0.8612201809883118,1.0,1.0,-1.4873895645141602,0.6484397649765015,0.8389497995376587,0.2983913123607635,0.0,0.0,0.6969441771507263,102.94508361816406,109.0,28.97184181213379,-17531.240234375,447.3003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016160070896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924428939819336,0.9244389533996582,-1.0028247743321115e-05,0.0,0.0004075891920365,0.0,0.0,112.72921752929688,0.0,0.0,0.0,0.5512518882751465,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762630179524421,-1849.248291015625,304.1585998535156,0.6005403995513916,0.1269787698984146,0.117954596877098,293.44659423828125,297.1499938964844,293.1499938964844,0.0802732333540916,-2022.4490966796875,304.17877197265625,0.6085180044174194,0.1304731518030166,0.1288018673658371,293.21954345703125,297.1499938964844,293.1499938964844,0.3307172060012817,-4615.88330078125,304.1602478027344,0.8842641711235046,0.4180947542190552,0.2943863868713379,293.242431640625,297.1499938964844,293.1499938964844,0.393429160118103,-7162.4365234375,304.16217041015625,0.9288917183876038,0.4798920452594757,0.4567298889160156,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303902611136,-3397.739013671875,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,295.3547058105469,291.19000244140625,1.0,0.3533763289451599,0.8612201809883118,0.8612201809883118,1.0,1.0,-1.4873895645141602,0.6484397649765015,0.8389497995376587,0.2983913123607635,0.0,0.0,0.6969441771507263,102.94508361816406,109.0,28.97184181213379,-17531.240234375,447.3003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016160070896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924428939819336,0.9244389533996582,-1.0028247743321115e-05,0.0,0.0004075891920365,0.0,0.0,112.72921752929688,0.0,0.0,0.0,0.5512518882751465,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754684284329414,-1834.6275634765625,304.1584777832031,0.5969330072402954,0.1259911954402923,0.1171191930770874,293.4459533691406,297.1499938964844,293.1499938964844,0.0774477943778038,-1967.728515625,304.1786804199219,0.6006836295127869,0.1268416345119476,0.1254205703735351,293.2196044921875,297.1499938964844,293.1499938964844,0.3295787870883941,-4603.1904296875,304.16046142578125,0.8809558153152466,0.4172016084194183,0.2938134372234344,293.2422180175781,297.1499938964844,293.1499938964844,0.3919663727283478,-7141.18896484375,304.16259765625,0.9248380064964294,0.4787651300430298,0.455733448266983,293.26922607421875,297.1499938964844,293.1499938964844,0.0118956854566931,-3392.558349609375,302.8166198730469,0.4079200625419616,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,295.3546142578125,291.20050048828125,1.0,0.3541260659694671,0.8608883023262024,0.8608883023262024,1.0,1.0,-1.4808043241500854,0.6453413367271423,0.8354630470275879,0.2967139482498169,0.0,0.0,0.6925884485244751,104.43243408203124,109.0,28.63900756835937,-17433.912109375,447.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,309.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21428.06640625,20160.0,0.0,0.0,0.4000027477741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149993062019348,0.9150092005729676,-9.92998047877336e-06,0.0,0.0004059519269503,0.0,0.0,110.18773651123048,0.0,0.0,0.0,0.5322141051292419,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748446062207222,-1823.490478515625,304.1580505371094,0.5933554768562317,0.1250233352184295,0.1163010820746421,293.4452209472656,297.1499938964844,293.1499938964844,0.0747819691896438,-1916.8046875,304.17828369140625,0.5925989747047424,0.1232365146279335,0.1220620572566986,293.2196350097656,297.1499938964844,293.1499938964844,0.3290866017341614,-4598.23828125,304.159423828125,0.8777221441268921,0.416313886642456,0.2932417094707489,293.241943359375,297.1499938964844,293.1499938964844,0.3912673890590668,-7131.873046875,304.1615600585937,0.9208784699440002,0.4776490926742553,0.4547434449195862,293.27001953125,297.1499938964844,293.1499938964844,0.0118817146867513,-3393.13720703125,302.7928771972656,0.4065749943256378,0.050000000745058,0.2420300543308258,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,295.3544921875,291.1856384277344,1.0,0.3548790216445923,0.8605751395225525,0.8605751395225525,1.0,1.0,-1.4742759466171265,0.6422722935676575,0.832003653049469,0.2950539886951446,0.0,0.0,0.6907569169998169,105.91930389404295,112.0,-8.19615364074707,-17244.763671875,447.5667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.587890625,20160.0,0.0,0.0,0.3981324434280395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875516653060913,0.8875611424446106,-9.43335999181727e-06,0.0,0.0004040538042318,0.0,0.0,101.29174041748048,0.0,0.0,0.0,0.5321592092514038,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147578477859,-1797.455322265625,304.15777587890625,0.5863075256347656,0.1231454908847808,0.1147174760699272,293.4435729980469,297.1499938964844,293.1499938964844,0.0692140609025955,-1811.18017578125,304.1781616210937,0.5757771730422974,0.1160914301872253,0.1154117286205291,293.2196350097656,297.1499938964844,293.1499938964844,0.327221155166626,-4577.5625,304.15948486328125,0.8714843392372131,0.4145507216453552,0.2921110391616821,293.2413330078125,297.1499938964844,293.1499938964844,0.3888441622257232,-7096.90087890625,304.1618347167969,0.9133158326148988,0.475445419549942,0.4527966380119324,293.271484375,297.1499938964844,293.1499938964844,0.0118261389434337,-3386.203857421875,302.7479858398437,0.4039796888828277,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,295.3541259765625,291.1968688964844,1.0,0.3563957512378692,0.8599487543106079,0.8599487543106079,1.0,1.0,-1.4614161252975464,0.6362305879592896,0.8251855373382568,0.2917901873588562,0.0,0.0,0.685085654258728,108.89092254638672,115.0,15.881684303283691,-17098.203125,447.9194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940750956535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733202219009399,0.8733294606208801,-9.231584044755436e-06,0.0,0.0003999361360911,0.0,0.0,97.27523803710938,0.0,0.0,0.0,0.525377094745636,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147578477859,-1797.455322265625,304.15777587890625,0.5863075256347656,0.1231454908847808,0.1147174760699272,293.4435729980469,297.1499938964844,293.1499938964844,0.0692140609025955,-1811.18017578125,304.1781616210937,0.5757771730422974,0.1160914301872253,0.1154117286205291,293.2196350097656,297.1499938964844,293.1499938964844,0.327221155166626,-4577.5625,304.15948486328125,0.8714843392372131,0.4145507216453552,0.2921110391616821,293.2413330078125,297.1499938964844,293.1499938964844,0.3888441622257232,-7096.90087890625,304.1618347167969,0.9133158326148988,0.475445419549942,0.4527966380119324,293.271484375,297.1499938964844,293.1499938964844,0.0118261389434337,-3386.203857421875,302.7479858398437,0.4039796888828277,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,295.3541259765625,291.1968688964844,1.0,0.3563957512378692,0.8599487543106079,0.8599487543106079,1.0,1.0,-1.4614161252975464,0.6362305879592896,0.8251855373382568,0.2917901873588562,0.0,0.0,0.685085654258728,108.89092254638672,115.0,15.881684303283691,-17098.203125,447.9194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940750956535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733202219009399,0.8733294606208801,-9.231584044755436e-06,0.0,0.0003999361360911,0.0,0.0,97.27523803710938,0.0,0.0,0.0,0.525377094745636,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719756335020065,-1771.2423095703125,304.1575622558594,0.5794072151184082,0.1213417053222656,0.113200657069683,293.4417419433594,297.1499938964844,293.1499938964844,0.0635446682572364,-1705.642333984375,304.17822265625,0.5582878589630127,0.1090230047702789,0.1088343560695648,293.2196960449219,297.1499938964844,293.1499938964844,0.3250822424888611,-4553.66845703125,304.15985107421875,0.8655048608779907,0.4127772748470306,0.2909746468067169,293.2407531738281,297.1499938964844,293.1499938964844,0.3861081600189209,-7057.1787109375,304.16241455078125,0.9062888026237488,0.4732460379600525,0.4508569240570068,293.2728881835937,297.1499938964844,293.1499938964844,0.011759303510189,-3376.436279296875,302.70416259765625,0.4014737904071808,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,295.35369873046875,291.2140808105469,1.0,0.3579237759113312,0.8593223094940186,0.8593223094940186,1.0,1.0,-1.448725700378418,0.6302735805511475,0.8184521794319153,0.2885776162147522,0.0,0.0,0.6753362417221069,111.8679656982422,118.0,19.64796257019043,-16907.279296875,448.3305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897396326065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519701361656189,0.85197913646698,-9.017396223498508e-06,0.0,0.0003955361898988,0.0,0.0,92.1029815673828,0.0,0.0,0.0,0.5013155341148376,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719756335020065,-1771.2423095703125,304.1575622558594,0.5794072151184082,0.1213417053222656,0.113200657069683,293.4417419433594,297.1499938964844,293.1499938964844,0.0635446682572364,-1705.642333984375,304.17822265625,0.5582878589630127,0.1090230047702789,0.1088343560695648,293.2196960449219,297.1499938964844,293.1499938964844,0.3250822424888611,-4553.66845703125,304.15985107421875,0.8655048608779907,0.4127772748470306,0.2909746468067169,293.2407531738281,297.1499938964844,293.1499938964844,0.3861081600189209,-7057.1787109375,304.16241455078125,0.9062888026237488,0.4732460379600525,0.4508569240570068,293.2728881835937,297.1499938964844,293.1499938964844,0.011759303510189,-3376.436279296875,302.70416259765625,0.4014737904071808,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,295.35369873046875,291.2140808105469,1.0,0.3579237759113312,0.8593223094940186,0.8593223094940186,1.0,1.0,-1.448725700378418,0.6302735805511475,0.8184521794319153,0.2885776162147522,0.0,0.0,0.6753362417221069,111.8679656982422,118.0,19.64796257019043,-16907.279296875,448.3305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897396326065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519701361656189,0.85197913646698,-9.017396223498508e-06,0.0,0.0003955361898988,0.0,0.0,92.1029815673828,0.0,0.0,0.0,0.5013155341148376,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708690360188484,-1751.721435546875,304.15692138671875,0.5726903676986694,0.119614191353321,0.1117514595389366,293.4397277832031,297.1499938964844,293.1499938964844,0.0580763109028339,-1606.69140625,304.1779479980469,0.5405706167221069,0.1020385771989822,0.1023329943418502,293.2196350097656,297.1499938964844,293.1499938964844,0.3241251111030578,-4543.84619140625,304.1582336425781,0.8597944378852844,0.4110232293605804,0.2898459434509277,293.2400817871094,297.1499938964844,293.1499938964844,0.3847776651382446,-7039.24169921875,304.1605529785156,0.8998980522155762,0.4710836112499237,0.4489428997039795,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317233234643,-3377.38330078125,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,295.3531799316406,291.1900329589844,1.0,0.3594624400138855,0.8587290644645691,0.8587290644645691,1.0,1.0,-1.436246633529663,0.6244227290153503,0.8118239045143127,0.285429298877716,0.0,0.0,0.6717499494552612,114.84529113769533,121.0,-8.865073204040527,-16646.8125,448.8087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847047388553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170570135116577,0.817065417766571,-8.417037861363497e-06,0.0,0.0003904264012817,0.0,0.0,82.15270233154297,0.0,0.0,0.0,0.4975433647632599,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708690360188484,-1751.721435546875,304.15692138671875,0.5726903676986694,0.119614191353321,0.1117514595389366,293.4397277832031,297.1499938964844,293.1499938964844,0.0580763109028339,-1606.69140625,304.1779479980469,0.5405706167221069,0.1020385771989822,0.1023329943418502,293.2196350097656,297.1499938964844,293.1499938964844,0.3241251111030578,-4543.84619140625,304.1582336425781,0.8597944378852844,0.4110232293605804,0.2898459434509277,293.2400817871094,297.1499938964844,293.1499938964844,0.3847776651382446,-7039.24169921875,304.1605529785156,0.8998980522155762,0.4710836112499237,0.4489428997039795,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317233234643,-3377.38330078125,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,295.3531799316406,291.1900329589844,1.0,0.3594624400138855,0.8587290644645691,0.8587290644645691,1.0,1.0,-1.436246633529663,0.6244227290153503,0.8118239045143127,0.285429298877716,0.0,0.0,0.6717499494552612,114.84529113769533,121.0,-8.865073204040527,-16646.8125,448.8087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847047388553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170570135116577,0.817065417766571,-8.417037861363497e-06,0.0,0.0003904264012817,0.0,0.0,82.15270233154297,0.0,0.0,0.0,0.4975433647632599,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695428028702735,-1727.7408447265625,304.15679931640625,0.5661826133728027,0.1179603934288024,0.1103691607713699,293.4375305175781,297.1499938964844,293.1499938964844,0.0523034483194351,-1503.9901123046875,304.1782531738281,0.5232097506523132,0.095147356390953,0.0959168151021003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220453262329101,-4520.45361328125,304.158935546875,0.8543386459350586,0.4092652797698974,0.2887216508388519,293.23944091796875,297.1499938964844,293.1499938964844,0.3821404278278351,-7000.7080078125,304.1614074707031,0.8938010334968567,0.4689312577247619,0.4470498561859131,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649037227034,-3367.487060546875,302.6109924316406,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,295.3525390625,291.2073974609375,1.0,0.3610134124755859,0.8581358194351196,0.8581358194351196,1.0,1.0,-1.4239790439605713,0.6186752319335938,0.8053037524223328,0.2823442220687866,0.0,0.0,0.6630910634994507,117.82068634033205,124.0,12.774320602416992,-16480.474609375,449.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795062899589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998166084289551,0.7998248338699341,-8.243370757554658e-06,0.0,0.0003851506335195,0.0,0.0,78.3502197265625,0.0,0.0,0.0,0.4900551438331604,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695428028702735,-1727.7408447265625,304.15679931640625,0.5661826133728027,0.1179603934288024,0.1103691607713699,293.4375305175781,297.1499938964844,293.1499938964844,0.0523034483194351,-1503.9901123046875,304.1782531738281,0.5232097506523132,0.095147356390953,0.0959168151021003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220453262329101,-4520.45361328125,304.158935546875,0.8543386459350586,0.4092652797698974,0.2887216508388519,293.23944091796875,297.1499938964844,293.1499938964844,0.3821404278278351,-7000.7080078125,304.1614074707031,0.8938010334968567,0.4689312577247619,0.4470498561859131,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649037227034,-3367.487060546875,302.6109924316406,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,295.3525390625,291.2073974609375,1.0,0.3610134124755859,0.8581358194351196,0.8581358194351196,1.0,1.0,-1.4239790439605713,0.6186752319335938,0.8053037524223328,0.2823442220687866,0.0,0.0,0.6630910634994507,117.82068634033205,124.0,12.774320602416992,-16480.474609375,449.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795062899589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998166084289551,0.7998248338699341,-8.243370757554658e-06,0.0,0.0003851506335195,0.0,0.0,78.3502197265625,0.0,0.0,0.0,0.4900551438331604,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689230039715766,-1716.6236572265625,304.1567077636719,0.5630057454109192,0.1171494275331497,0.1096998304128646,293.43634033203125,297.1499938964844,293.1499938964844,0.0494287833571434,-1453.7176513671875,304.1783447265625,0.5148491263389587,0.0917400643229484,0.0927437469363212,293.2196044921875,297.1499938964844,293.1499938964844,0.321106880903244,-4509.99462890625,304.1590270996094,0.8516952991485596,0.4083844721317291,0.2881567478179931,293.2391357421875,297.1499938964844,293.1499938964844,0.3809447586536407,-6983.3974609375,304.1615295410156,0.8908257484436035,0.4678575396537781,0.4461035132408142,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347447037696,-3363.455810546875,302.5882873535156,0.3954128623008728,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,295.35107421875,291.2118835449219,1.0,0.3617932796478271,0.8578392267227173,0.8578392267227173,1.0,1.0,-1.4179099798202517,0.6158333420753479,0.8020766377449036,0.2808218002319336,0.0,0.0,0.6584931015968323,119.30874633789062,124.0,12.073050498962402,-16383.240234375,449.6336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.4453125,18000.0,0.0,0.0,0.3768515288829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894792556762695,0.7894874215126038,-8.145789252012037e-06,0.0,0.0003824563755188,0.0,0.0,76.1680679321289,0.0,0.0,0.0,0.4707661271095276,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684579983353614,-1708.6534423828125,304.15631103515625,0.5598264336585999,0.1163124144077301,0.1090191081166267,293.43505859375,297.1499938964844,293.1499938964844,0.0466899275779724,-1406.592041015625,304.1781616210937,0.5067644715309143,0.0883602350950241,0.0895953178405761,293.2195739746094,297.1499938964844,293.1499938964844,0.320866197347641,-4507.9423828125,304.15777587890625,0.8491061329841614,0.4075089991092682,0.2875930368900299,293.2388000488281,297.1499938964844,293.1499938964844,0.3805730640888214,-6979.01611328125,304.1600646972656,0.8878995180130005,0.4667932689189911,0.4451619386672973,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263320669531,-3365.7373046875,302.562744140625,0.3942042291164398,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,295.3484802246094,291.1881103515625,1.0,0.3625753819942474,0.8575614094734192,0.8575614094734192,1.0,1.0,-1.4118642807006836,0.6130046844482422,0.7988595962524414,0.2793093025684356,0.0,0.0,0.6571261286735535,120.79859924316406,112.0,-29.77032852172852,-16184.9814453125,449.9239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.900390625,18000.0,0.0,0.0,0.3739888072013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629887461662292,0.7629964351654053,-7.69443158787908e-06,0.0,0.0003795511147473,0.0,0.0,69.35075378417969,0.0,0.0,0.0,0.471023291349411,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.067093588411808,-1684.3990478515625,304.1565246582031,0.5583345293998718,0.114674225449562,0.107467196881771,293.4321594238281,297.1499938964844,293.1499938964844,0.0408484451472759,-1306.380615234375,304.17852783203125,0.4948309063911438,0.0817246809601783,0.0832076966762542,293.2192687988281,297.1499938964844,293.1499938964844,0.3191445469856262,-4488.72314453125,304.1581726074219,0.8500805497169495,0.4058040082454681,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3784099221229553,-6947.61083984375,304.16046142578125,0.8889120221138,0.4647191762924194,0.4431337416172027,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124499425292,-3348.19677734375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,295.3433837890625,291.191650390625,1.0,0.359011709690094,0.8570058941841125,0.8570058941841125,1.0,1.0,-1.3980318307876587,0.6065431237220764,0.791488766670227,0.2758656144142151,0.0,0.0,0.6530508995056152,118.89260864257812,100.0,5.362957954406738,-16045.8583984375,437.8941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.599609375,18000.0,0.0,0.0,0.3681873381137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526600360870361,0.7526676058769226,-7.542536877735984e-06,0.0,0.0003736633516382,0.0,0.0,66.9476089477539,0.0,0.0,0.0,0.4658780992031097,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.067093588411808,-1684.3990478515625,304.1565246582031,0.5583345293998718,0.114674225449562,0.107467196881771,293.4321594238281,297.1499938964844,293.1499938964844,0.0408484451472759,-1306.380615234375,304.17852783203125,0.4948309063911438,0.0817246809601783,0.0832076966762542,293.2192687988281,297.1499938964844,293.1499938964844,0.3191445469856262,-4488.72314453125,304.1581726074219,0.8500805497169495,0.4058040082454681,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3784099221229553,-6947.61083984375,304.16046142578125,0.8889120221138,0.4647191762924194,0.4431337416172027,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124499425292,-3348.19677734375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,295.3433837890625,291.191650390625,1.0,0.359011709690094,0.8570058941841125,0.8570058941841125,1.0,1.0,-1.3980318307876587,0.6065431237220764,0.791488766670227,0.2758656144142151,0.0,0.0,0.6530508995056152,118.89260864257812,100.0,5.362957954406738,-16045.8583984375,437.8941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.599609375,18000.0,0.0,0.0,0.3681873381137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526600360870361,0.7526676058769226,-7.542536877735984e-06,0.0,0.0003736633516382,0.0,0.0,66.9476089477539,0.0,0.0,0.0,0.4658780992031097,4.0,0.0,1.0
