time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439382642507553,-1292.354736328125,304.1526184082031,0.6085535287857056,0.0900727212429046,0.0825617536902427,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363879203796,-515.4990234375,299.9416198730469,0.4868581295013428,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704646289348602,-3938.575439453125,304.1589660644531,0.96381676197052,0.3584187626838684,0.2514908909797668,293.2216186523437,297.1499938964844,293.1499938964844,0.3189536035060882,-6068.8154296875,304.1697998046875,0.9990000128746032,0.4142280519008636,0.3871519565582275,293.295166015625,297.1499938964844,293.1499938964844,0.0084746517241001,-2781.575927734375,301.1097106933594,0.4868581295013428,0.050000000745058,0.2324700951576233,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,295.4559020996094,291.2049560546875,1.0,0.2644011378288269,0.8434780836105347,0.8434780836105347,1.0,1.0,-1.2033671140670776,0.5125167369842529,0.6908504366874695,0.2383613735437393,0.0,0.0,0.5306642055511475,50.84368515014648,28.0,1.645345687866211,-12324.7548828125,202.9744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.119140625,18000.0,0.0,0.0,0.2835906445980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066844820976257,0.5066901445388794,-5.655127552017802e-06,0.0,0.0002878084487747,0.0,0.0,30.69824409484864,0.0,0.0,0.0,0.3721226751804352,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439382642507553,-1292.354736328125,304.1526184082031,0.6085535287857056,0.0900727212429046,0.0825617536902427,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363879203796,-515.4990234375,299.9416198730469,0.4868581295013428,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704646289348602,-3938.575439453125,304.1589660644531,0.96381676197052,0.3584187626838684,0.2514908909797668,293.2216186523437,297.1499938964844,293.1499938964844,0.3189536035060882,-6068.8154296875,304.1697998046875,0.9990000128746032,0.4142280519008636,0.3871519565582275,293.295166015625,297.1499938964844,293.1499938964844,0.0084746517241001,-2781.575927734375,301.1097106933594,0.4868581295013428,0.050000000745058,0.2324700951576233,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,295.4559020996094,291.2049560546875,1.0,0.2644011378288269,0.8434780836105347,0.8434780836105347,1.0,1.0,-1.2033671140670776,0.5125167369842529,0.6908504366874695,0.2383613735437393,0.0,0.0,0.5306642055511475,50.84368515014648,28.0,1.645345687866211,-12324.7548828125,202.9744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.119140625,18000.0,0.0,0.0,0.2835906445980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066844820976257,0.5066901445388794,-5.655127552017802e-06,0.0,0.0002878084487747,0.0,0.0,30.69824409484864,0.0,0.0,0.0,0.3721226751804352,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435503534972667,-1285.6043701171875,304.15240478515625,0.6197198033332825,0.0900186970829963,0.0823572650551796,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523280158638,-498.97021484375,299.7257385253906,0.4960958957672119,0.050000000745058,0.048839658498764,293.2120056152344,297.1499938964844,293.1499938964844,0.2681383490562439,-3911.109130859375,304.15985107421875,0.9799016118049622,0.3570574522018432,0.250404804944992,293.1969909667969,297.1499938964844,293.1499938964844,0.2975274622440338,-5734.02880859375,304.1981506347656,0.9990000128746032,0.4173662364482879,0.3660206198692322,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554470911622,-2751.193359375,301.0695495605469,0.4960958957672119,0.050000000745058,0.231674313545227,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,295.43017578125,291.2415771484375,1.0,0.2555840611457824,0.8431302309036255,0.8431302309036255,1.0,1.0,-1.175286889076233,0.4987723529338836,0.6765145659446716,0.2343877404928207,0.0,0.0,0.5168241858482361,46.26346969604492,31.0,34.89918899536133,-12029.11328125,184.6253356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09490966796875,308.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.087890625,18000.0,0.0,0.0,0.2789689302444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875367283821106,0.4875422716140747,-5.556684300245252e-06,0.0,0.0002831179881468,0.0,0.0,28.76593780517578,0.0,0.0,0.0,0.3657594919204712,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435503534972667,-1285.6043701171875,304.15240478515625,0.6197198033332825,0.0900186970829963,0.0823572650551796,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523280158638,-498.97021484375,299.7257385253906,0.4960958957672119,0.050000000745058,0.048839658498764,293.2120056152344,297.1499938964844,293.1499938964844,0.2681383490562439,-3911.109130859375,304.15985107421875,0.9799016118049622,0.3570574522018432,0.250404804944992,293.1969909667969,297.1499938964844,293.1499938964844,0.2975274622440338,-5734.02880859375,304.1981506347656,0.9990000128746032,0.4173662364482879,0.3660206198692322,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554470911622,-2751.193359375,301.0695495605469,0.4960958957672119,0.050000000745058,0.231674313545227,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,295.43017578125,291.2415771484375,1.0,0.2555840611457824,0.8431302309036255,0.8431302309036255,1.0,1.0,-1.175286889076233,0.4987723529338836,0.6765145659446716,0.2343877404928207,0.0,0.0,0.5168241858482361,46.26346969604492,31.0,34.89918899536133,-12029.11328125,184.6253356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09490966796875,308.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.087890625,18000.0,0.0,0.0,0.2789689302444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875367283821106,0.4875422716140747,-5.556684300245252e-06,0.0,0.0002831179881468,0.0,0.0,28.76593780517578,0.0,0.0,0.0,0.3657594919204712,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433773919939994,-1282.76513671875,304.1518859863281,0.6271916031837463,0.0899734273552894,0.0822070389986038,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921560697257,-483.91943359375,299.4970703125,0.502819836139679,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576572418213,-3899.02197265625,304.1582336425781,0.990212082862854,0.3569264411926269,0.2497500330209732,293.16534423828125,297.1499938964844,293.1499938964844,0.2831645309925079,-5511.7275390625,304.20562744140625,0.9990000128746032,0.4225925803184509,0.3517563045024872,293.29345703125,297.1499938964844,293.1499938964844,0.0082669351249933,-2730.81396484375,301.0240783691406,0.502819836139679,0.050000000745058,0.2311623990535736,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,295.3949584960937,291.2441101074219,1.0,0.2496263980865478,0.8429603576660156,0.8429603576660156,1.0,1.0,-1.1564515829086304,0.4893964529037475,0.6670551300048828,0.2322321087121963,0.0,0.0,0.5033591985702515,43.323429107666016,49.0,7.143171310424805,-11748.275390625,172.99961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364807128906,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18178.99609375,18000.0,0.0,0.0,0.2734970450401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635468423366546,0.4635522663593292,-5.4221336540649645e-06,0.0,0.000277564744465,0.0,0.0,26.400903701782227,0.0,0.0,0.0,0.3579270541667938,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433773919939994,-1282.76513671875,304.1518859863281,0.6271916031837463,0.0899734273552894,0.0822070389986038,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921560697257,-483.91943359375,299.4970703125,0.502819836139679,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576572418213,-3899.02197265625,304.1582336425781,0.990212082862854,0.3569264411926269,0.2497500330209732,293.16534423828125,297.1499938964844,293.1499938964844,0.2831645309925079,-5511.7275390625,304.20562744140625,0.9990000128746032,0.4225925803184509,0.3517563045024872,293.29345703125,297.1499938964844,293.1499938964844,0.0082669351249933,-2730.81396484375,301.0240783691406,0.502819836139679,0.050000000745058,0.2311623990535736,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,295.3949584960937,291.2441101074219,1.0,0.2496263980865478,0.8429603576660156,0.8429603576660156,1.0,1.0,-1.1564515829086304,0.4893964529037475,0.6670551300048828,0.2322321087121963,0.0,0.0,0.5033591985702515,43.323429107666016,49.0,7.143171310424805,-11748.275390625,172.99961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364807128906,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18178.99609375,18000.0,0.0,0.0,0.2734970450401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635468423366546,0.4635522663593292,-5.4221336540649645e-06,0.0,0.000277564744465,0.0,0.0,26.400903701782227,0.0,0.0,0.0,0.3579270541667938,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435481891036033,-1286.0386962890625,304.15093994140625,0.6250899434089661,0.089940495789051,0.0822042599320411,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709040939807,-471.4953308105469,299.250732421875,0.5009865760803223,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695685029029846,-3930.198486328125,304.1512756347656,0.9889317154884338,0.3591142296791076,0.2512152791023254,293.146484375,297.1499938964844,293.1499938964844,0.2865951061248779,-5574.4951171875,304.1805114746094,0.9990000128746032,0.4260801076889038,0.3555323779582977,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301944494247,-2726.526123046875,300.9707946777344,0.5009865760803223,0.050000000745058,0.2312959730625152,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,295.36688232421875,291.206787109375,1.0,0.252162903547287,0.8427905440330505,0.8427905440330505,1.0,1.0,-1.1629211902618408,0.4920717179775238,0.6708495020866394,0.2344507426023483,0.0,0.0,0.4963521063327789,44.14285659790039,67.0,-48.05825805664063,-11662.234375,176.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.01171875,18000.0,0.0,0.0,0.2676324844360351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474428594112396,0.4474481642246246,-5.3197818488115445e-06,0.0,0.0002716129529289,0.0,0.0,24.830135345458984,0.0,0.0,0.0,0.3525652587413788,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435481891036033,-1286.0386962890625,304.15093994140625,0.6250899434089661,0.089940495789051,0.0822042599320411,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709040939807,-471.4953308105469,299.250732421875,0.5009865760803223,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695685029029846,-3930.198486328125,304.1512756347656,0.9889317154884338,0.3591142296791076,0.2512152791023254,293.146484375,297.1499938964844,293.1499938964844,0.2865951061248779,-5574.4951171875,304.1805114746094,0.9990000128746032,0.4260801076889038,0.3555323779582977,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301944494247,-2726.526123046875,300.9707946777344,0.5009865760803223,0.050000000745058,0.2312959730625152,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,295.36688232421875,291.206787109375,1.0,0.252162903547287,0.8427905440330505,0.8427905440330505,1.0,1.0,-1.1629211902618408,0.4920717179775238,0.6708495020866394,0.2344507426023483,0.0,0.0,0.4963521063327789,44.14285659790039,67.0,-48.05825805664063,-11662.234375,176.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.01171875,18000.0,0.0,0.0,0.2676324844360351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474428594112396,0.4474481642246246,-5.3197818488115445e-06,0.0,0.0002716129529289,0.0,0.0,24.830135345458984,0.0,0.0,0.0,0.3525652587413788,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437647104263305,-1290.021728515625,304.150390625,0.6206164956092834,0.0899206548929214,0.0822487846016883,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740106903016,-466.2812194824219,299.11920166015625,0.4970662593841553,0.050000000745058,0.0488232970237731,293.1825256347656,297.1499938964844,293.1499938964844,0.2710171043872833,-3948.007080078125,304.1484069824219,0.9831237196922302,0.3595539033412933,0.251753956079483,293.1483154296875,297.1499938964844,293.1499938964844,0.2949722111225128,-5711.154296875,304.1596984863281,0.9990000128746032,0.4257729649543762,0.3638931214809418,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309246063232,-2730.57666015625,300.93951416015625,0.4970662593841553,0.050000000745058,0.2315967082977295,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,295.3702697753906,291.1729431152344,1.0,0.256015419960022,0.8427056074142456,0.8427056074142456,1.0,1.0,-1.1740902662277222,0.4971618950366974,0.6769284009933472,0.2370234429836273,0.0,0.0,0.4976606667041778,45.90326690673828,67.0,-70.47765350341797,-11710.0126953125,183.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890991210937,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.169921875,18000.0,0.0,0.0,0.2648992240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461619257926941,0.4461672306060791,-5.297488314681687e-06,0.0,0.0002688390377443,0.0,0.0,24.65033912658692,0.0,0.0,0.0,0.3519600033760071,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440027602016925,-1294.3541259765625,304.1498718261719,0.6142378449440002,0.0898858904838562,0.0823135673999786,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812379233539,-461.25244140625,298.98583984375,0.4917277991771698,0.050000000745058,0.0489164926111698,293.1811828613281,297.1499938964844,293.1499938964844,0.2720451653003692,-3960.62939453125,304.1468505859375,0.9737902283668518,0.3594095706939697,0.251931369304657,293.1583557128906,297.1499938964844,293.1499938964844,0.3069682419300079,-5903.361328125,304.1361083984375,0.9990000128746032,0.4238334894180298,0.3758455812931061,293.2912292480469,297.1499938964844,293.1499938964844,0.0082371551543474,-2736.082275390625,300.9070739746094,0.4917277991771698,0.050000000745058,0.2320387810468673,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,295.38555908203125,291.139404296875,1.0,0.261337012052536,0.8425398468971252,0.8425398468971252,1.0,1.0,-1.1893669366836548,0.5041840076446533,0.6851829886436462,0.2403964251279831,0.0,0.0,0.5013203620910645,48.47396469116211,70.0,-81.40550994873047,-11807.6611328125,193.5609893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800354003906,308.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7578125,18000.0,0.0,0.0,0.2625146806240082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492925703525543,0.4492978751659393,-5.298946689435979e-06,0.0,0.000266419025138,0.0,0.0,24.875,0.0,0.0,0.0,0.3527544140815735,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443199500441551,-1300.13916015625,304.1494140625,0.6031764149665833,0.0897774696350097,0.0823836922645568,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872294612228,-450.0495300292969,298.7221374511719,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243734359741,-3967.783203125,304.14703369140625,0.9562821388244628,0.358439952135086,0.2514649927616119,293.19342041015625,297.1499938964844,293.1499938964844,0.3273352682590484,-6222.24609375,304.1073913574219,0.9990000128746032,0.4165379405021667,0.3955608904361725,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314033061265,-2740.87939453125,300.8433532714844,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,295.4365234375,291.09442138671875,1.0,0.2696276903152466,0.8422082662582397,0.8422082662582397,1.0,1.0,-1.2136802673339844,0.5152196288108826,0.698460578918457,0.2462338060140609,0.0,0.0,0.5122008323669434,52.96171569824219,73.0,-59.16124725341797,-12012.75390625,210.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.259185254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644916951656341,0.4644970595836639,-5.360042905522278e-06,0.0,0.0002630400995258,0.0,0.0,26.20808792114257,0.0,0.0,0.0,0.3573588728904724,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443199500441551,-1300.13916015625,304.1494140625,0.6031764149665833,0.0897774696350097,0.0823836922645568,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872294612228,-450.0495300292969,298.7221374511719,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243734359741,-3967.783203125,304.14703369140625,0.9562821388244628,0.358439952135086,0.2514649927616119,293.19342041015625,297.1499938964844,293.1499938964844,0.3273352682590484,-6222.24609375,304.1073913574219,0.9990000128746032,0.4165379405021667,0.3955608904361725,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314033061265,-2740.87939453125,300.8433532714844,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,295.4365234375,291.09442138671875,1.0,0.2696276903152466,0.8422082662582397,0.8422082662582397,1.0,1.0,-1.2136802673339844,0.5152196288108826,0.698460578918457,0.2462338060140609,0.0,0.0,0.5122008323669434,52.96171569824219,73.0,-59.16124725341797,-12012.75390625,210.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.259185254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644916951656341,0.4644970595836639,-5.360042905522278e-06,0.0,0.0002630400995258,0.0,0.0,26.20808792114257,0.0,0.0,0.0,0.3573588728904724,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443488731980323,-1300.4451904296875,304.14959716796875,0.5887232422828674,0.0896230489015579,0.0824778899550437,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850672699511,-437.0383605957031,298.4777526855469,0.4710815846920013,0.050000000745058,0.0493110381066799,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337796568870544,0.3596990406513214,0.2519482970237732,293.2166442871094,297.1499938964844,293.1499938964844,0.3231316208839416,-6149.9658203125,304.128662109375,0.9792568683624268,0.4106659293174743,0.3906648159027099,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085849717259,-2736.397216796875,300.7917785644531,0.4710815846920013,0.050000000745058,0.2339103370904922,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,295.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418766856193542,0.8418766856193542,1.0,1.0,-1.210108995437622,0.5130258202552795,0.6970831155776978,0.2469134926795959,0.0,0.0,0.5182055234909058,58.80522537231445,76.0,7.40734052658081,-12025.27734375,221.62380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.2576219141483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104360103607,0.4783158898353576,-5.443584086606279e-06,0.0,0.0002614535042084,0.0,0.0,27.576366424560547,0.0,0.0,0.0,0.3619001507759094,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443488731980323,-1300.4451904296875,304.14959716796875,0.5887232422828674,0.0896230489015579,0.0824778899550437,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850672699511,-437.0383605957031,298.4777526855469,0.4710815846920013,0.050000000745058,0.0493110381066799,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337796568870544,0.3596990406513214,0.2519482970237732,293.2166442871094,297.1499938964844,293.1499938964844,0.3231316208839416,-6149.9658203125,304.128662109375,0.9792568683624268,0.4106659293174743,0.3906648159027099,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085849717259,-2736.397216796875,300.7917785644531,0.4710815846920013,0.050000000745058,0.2339103370904922,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,295.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418766856193542,0.8418766856193542,1.0,1.0,-1.210108995437622,0.5130258202552795,0.6970831155776978,0.2469134926795959,0.0,0.0,0.5182055234909058,58.80522537231445,76.0,7.40734052658081,-12025.27734375,221.62380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.2576219141483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104360103607,0.4783158898353576,-5.443584086606279e-06,0.0,0.0002614535042084,0.0,0.0,27.576366424560547,0.0,0.0,0.0,0.3619001507759094,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443063005805015,-1299.630126953125,304.1497802734375,0.5775627493858337,0.0894184857606887,0.0824796631932258,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752775467932,-423.22845458984375,298.2292175292969,0.4599068164825439,0.050000000745058,0.0495031811296939,293.1549377441406,297.1499938964844,293.1499938964844,0.2753469049930572,-3999.554931640625,304.1442565917969,0.9191324710845948,0.3625383079051971,0.2539372146129608,293.2230224609375,297.1499938964844,293.1499938964844,0.3203197717666626,-6103.0205078125,304.14019775390625,0.9615685939788818,0.407672107219696,0.3876021802425384,293.295166015625,297.1499938964844,293.1499938964844,0.0081756105646491,-2729.662841796875,300.7402648925781,0.4599068164825439,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,295.45562744140625,291.1163635253906,1.0,0.2824887931346893,0.841295063495636,0.841295063495636,1.0,1.0,-1.2101449966430664,0.5125699043273926,0.6975750923156738,0.2481197863817215,0.0,0.0,0.5215526819229126,63.70208358764648,79.0,4.7571940422058105,-11975.625,231.7195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.041015625,18000.0,0.0,0.0,0.2571052014827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836675822734833,0.4836730659008026,-5.483138920681085e-06,0.0,0.0002609291113913,0.0,0.0,28.14918708801269,0.0,0.0,0.0,0.3638860881328583,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443063005805015,-1299.630126953125,304.1497802734375,0.5775627493858337,0.0894184857606887,0.0824796631932258,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752775467932,-423.22845458984375,298.2292175292969,0.4599068164825439,0.050000000745058,0.0495031811296939,293.1549377441406,297.1499938964844,293.1499938964844,0.2753469049930572,-3999.554931640625,304.1442565917969,0.9191324710845948,0.3625383079051971,0.2539372146129608,293.2230224609375,297.1499938964844,293.1499938964844,0.3203197717666626,-6103.0205078125,304.14019775390625,0.9615685939788818,0.407672107219696,0.3876021802425384,293.295166015625,297.1499938964844,293.1499938964844,0.0081756105646491,-2729.662841796875,300.7402648925781,0.4599068164825439,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,295.45562744140625,291.1163635253906,1.0,0.2824887931346893,0.841295063495636,0.841295063495636,1.0,1.0,-1.2101449966430664,0.5125699043273926,0.6975750923156738,0.2481197863817215,0.0,0.0,0.5215526819229126,63.70208358764648,79.0,4.7571940422058105,-11975.625,231.7195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.041015625,18000.0,0.0,0.0,0.2571052014827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836675822734833,0.4836730659008026,-5.483138920681085e-06,0.0,0.0002609291113913,0.0,0.0,28.14918708801269,0.0,0.0,0.0,0.3638860881328583,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443023778498172,-1299.55859375,304.1498718261719,0.5684210658073425,0.0892429128289222,0.082474760711193,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665127441287,-409.26763916015625,297.9728088378906,0.4505626559257507,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782377004623413,-4033.436279296875,304.1413879394531,0.908557116985321,0.3655588030815124,0.2561445832252502,293.2248840332031,297.1499938964844,293.1499938964844,0.3185239136219024,-6073.56005859375,304.1463928222656,0.9462013244628906,0.4054374992847442,0.3855506181716919,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441476941108,-2723.90234375,300.6868896484375,0.4505626559257507,0.050000000745058,0.2356279492378235,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,295.44830322265625,291.1166687011719,1.0,0.2878107130527496,0.8407134413719177,0.8407134413719177,1.0,1.0,-1.2114979028701782,0.5127655267715454,0.6987323760986328,0.249492809176445,0.0,0.0,0.5260767936706543,68.05281066894531,82.0,2.8240365982055664,-11957.556640625,241.17225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.326171875,18000.0,0.0,0.0,0.2574201822280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913110136985779,0.4913165271282196,-5.525669621420093e-06,0.0,0.0002612487587612,0.0,0.0,28.916446685791016,0.0,0.0,0.0,0.3664208948612213,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443023778498172,-1299.55859375,304.1498718261719,0.5684210658073425,0.0892429128289222,0.082474760711193,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665127441287,-409.26763916015625,297.9728088378906,0.4505626559257507,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782377004623413,-4033.436279296875,304.1413879394531,0.908557116985321,0.3655588030815124,0.2561445832252502,293.2248840332031,297.1499938964844,293.1499938964844,0.3185239136219024,-6073.56005859375,304.1463928222656,0.9462013244628906,0.4054374992847442,0.3855506181716919,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441476941108,-2723.90234375,300.6868896484375,0.4505626559257507,0.050000000745058,0.2356279492378235,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,295.44830322265625,291.1166687011719,1.0,0.2878107130527496,0.8407134413719177,0.8407134413719177,1.0,1.0,-1.2114979028701782,0.5127655267715454,0.6987323760986328,0.249492809176445,0.0,0.0,0.5260767936706543,68.05281066894531,82.0,2.8240365982055664,-11957.556640625,241.17225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.326171875,18000.0,0.0,0.0,0.2574201822280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913110136985779,0.4913165271282196,-5.525669621420093e-06,0.0,0.0002612487587612,0.0,0.0,28.916446685791016,0.0,0.0,0.0,0.3664208948612213,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443049222230911,-1299.5916748046875,304.1498718261719,0.564399003982544,0.0891696363687515,0.0824799686670303,293.8139953613281,297.1499938964844,293.1499938964844,0.005161986220628,-402.1416320800781,297.84381103515625,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797112166881561,-4050.582763671875,304.1402587890625,0.9043318629264832,0.367098867893219,0.2572652399539947,293.2252502441406,297.1499938964844,293.1499938964844,0.317687451839447,-6060.11083984375,304.1485595703125,0.9391525387763976,0.4044168591499328,0.3846484124660492,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272386014461,-2720.644287109375,300.6606140136719,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,295.445068359375,291.1171569824219,1.0,0.2902819514274597,0.8404226303100586,0.8404226303100586,1.0,1.0,-1.2123141288757324,0.5129438638687134,0.699370265007019,0.2501646876335144,0.0,0.0,0.5282127857208252,70.08882141113281,82.0,2.228135108947754,-11949.8349609375,245.670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,307.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.763671875,18000.0,0.0,0.0,0.2578542530536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950132668018341,0.4950188100337982,-5.5476161833212245e-06,0.0,0.000261689274339,0.0,0.0,29.29848861694336,0.0,0.0,0.0,0.3676739335060119,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443130657076835,-1299.7183837890625,304.14990234375,0.5606708526611328,0.089104451239109,0.0824904814362526,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570582970976,-394.9065856933594,297.7139892578125,0.4430150687694549,0.050000000745058,0.0498291440308094,293.12548828125,297.1499938964844,293.1499938964844,0.2812132537364959,-4067.998779296875,304.1393127441406,0.9006572961807251,0.3686564862728119,0.2583981156349182,293.2254638671875,297.1499938964844,293.1499938964844,0.316864937543869,-6047.03564453125,304.1502990722656,0.9324811697006226,0.4034245610237121,0.3837789595127105,293.296875,297.1499938964844,293.1499938964844,0.0081098610535264,-2717.2548828125,300.63446044921875,0.4430150687694549,0.050000000745058,0.2363680154085159,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,295.4422607421875,291.1176147460937,1.0,0.2926495969295501,0.8402173519134521,0.8402173519134521,1.0,1.0,-1.2131710052490234,0.5131585597991943,0.7000124454498291,0.2508182227611542,0.0,0.0,0.5303383469581604,72.05215454101562,85.0,1.953556776046753,-11944.04296875,250.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,307.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.818359375,18000.0,0.0,0.0,0.258440613746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987022578716278,0.4987078309059143,-5.569587301579304e-06,0.0,0.0002622843894641,0.0,0.0,29.682558059692383,0.0,0.0,0.0,0.3689272403717041,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443341732025146,-1300.036376953125,304.14990234375,0.553933322429657,0.0889919847249984,0.0825232490897178,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465020954608,-380.1278076171875,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346131801605,-4102.833984375,304.1378479003906,0.8942530155181885,0.3717873096466064,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151911497116089,-6020.75537109375,304.1529541015625,0.9202417135238647,0.4014904499053955,0.3820918798446655,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733587965369,-2709.861572265625,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,295.4379577636719,291.1197509765625,1.0,0.2971265316009521,0.8398067355155945,0.8398067355155945,1.0,1.0,-1.2149327993392944,0.5136488080024719,0.7012839913368225,0.2520284354686737,0.0,0.0,0.5342994928359985,75.80411529541016,88.0,3.1926426887512207,-11937.3583984375,258.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.2109375,18000.0,0.0,0.0,0.2599823474884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058352947235107,0.5058408975601196,-5.613121174974367e-06,0.0,0.0002638490404933,0.0,0.0,30.43839263916016,0.0,0.0,0.0,0.3713665008544922,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443341732025146,-1300.036376953125,304.14990234375,0.553933322429657,0.0889919847249984,0.0825232490897178,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465020954608,-380.1278076171875,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346131801605,-4102.833984375,304.1378479003906,0.8942530155181885,0.3717873096466064,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151911497116089,-6020.75537109375,304.1529541015625,0.9202417135238647,0.4014904499053955,0.3820918798446655,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733587965369,-2709.861572265625,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,295.4379577636719,291.1197509765625,1.0,0.2971265316009521,0.8398067355155945,0.8398067355155945,1.0,1.0,-1.2149327993392944,0.5136488080024719,0.7012839913368225,0.2520284354686737,0.0,0.0,0.5342994928359985,75.80411529541016,88.0,3.1926426887512207,-11937.3583984375,258.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.2109375,18000.0,0.0,0.0,0.2599823474884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058352947235107,0.5058408975601196,-5.613121174974367e-06,0.0,0.0002638490404933,0.0,0.0,30.43839263916016,0.0,0.0,0.0,0.3713665008544922,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443533360958099,-1300.2991943359375,304.14990234375,0.5479499101638794,0.0888929143548011,0.0825643986463546,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354765072464,-364.9812316894531,297.1891784667969,0.4313580989837646,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113883495331,-4136.912109375,304.136962890625,0.8887495994567871,0.3748778998851776,0.2629407942295074,293.2254638671875,297.1499938964844,293.1499938964844,0.3134592771530151,-5993.8623046875,304.15484619140625,0.9095049500465392,0.3995982110500335,0.3804436326026916,293.29766845703125,297.1499938964844,293.1499938964844,0.008034661412239,-2701.6630859375,300.5316162109375,0.4313580989837646,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,295.43524169921875,291.123779296875,1.0,0.3013257086277008,0.8393961787223816,0.8393961787223816,1.0,1.0,-1.216679573059082,0.5141861438751221,0.70249342918396,0.2530800998210907,0.0,0.0,0.5376174449920654,79.37757873535156,91.0,5.30836296081543,-11934.21875,266.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618694305419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120940208435059,0.5120996832847595,-5.653039806929883e-06,0.0,0.0002657641889527,0.0,0.0,31.11882400512696,0.0,0.0,0.0,0.3735359013080597,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443533360958099,-1300.2991943359375,304.14990234375,0.5479499101638794,0.0888929143548011,0.0825643986463546,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354765072464,-364.9812316894531,297.1891784667969,0.4313580989837646,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113883495331,-4136.912109375,304.136962890625,0.8887495994567871,0.3748778998851776,0.2629407942295074,293.2254638671875,297.1499938964844,293.1499938964844,0.3134592771530151,-5993.8623046875,304.15484619140625,0.9095049500465392,0.3995982110500335,0.3804436326026916,293.29766845703125,297.1499938964844,293.1499938964844,0.008034661412239,-2701.6630859375,300.5316162109375,0.4313580989837646,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,295.43524169921875,291.123779296875,1.0,0.3013257086277008,0.8393961787223816,0.8393961787223816,1.0,1.0,-1.216679573059082,0.5141861438751221,0.70249342918396,0.2530800998210907,0.0,0.0,0.5376174449920654,79.37757873535156,91.0,5.30836296081543,-11934.21875,266.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618694305419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120940208435059,0.5120996832847595,-5.653039806929883e-06,0.0,0.0002657641889527,0.0,0.0,31.11882400512696,0.0,0.0,0.0,0.3735359013080597,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443641208112239,-1300.4053955078125,304.14990234375,0.5425344705581665,0.0887958854436874,0.08260527998209,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238846749067,-349.4853820800781,296.9236755371094,0.4266863167285919,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829911231994,-4169.57470703125,304.13653564453125,0.8838627338409424,0.377861738204956,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116786777973175,-5966.39794921875,304.1561889648437,0.9003294706344604,0.3977330923080444,0.3788186907768249,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940985888242,-2692.777587890625,300.48095703125,0.4266863167285919,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,295.43389892578125,291.1293029785156,1.0,0.3053096532821655,0.8389683961868286,0.8389683961868286,1.0,1.0,-1.2183406352996826,0.5147383809089661,0.7036022543907166,0.2539511322975158,0.0,0.0,0.5401098132133484,82.82359313964844,94.0,7.361420154571533,-11932.7685546875,274.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639250755310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170667767524719,0.5170724391937256,-5.686256827175384e-06,0.0,0.0002678503806237,0.0,0.0,31.672822952270508,0.0,0.0,0.0,0.3752830326557159,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443641208112239,-1300.4053955078125,304.14990234375,0.5425344705581665,0.0887958854436874,0.08260527998209,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238846749067,-349.4853820800781,296.9236755371094,0.4266863167285919,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829911231994,-4169.57470703125,304.13653564453125,0.8838627338409424,0.377861738204956,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116786777973175,-5966.39794921875,304.1561889648437,0.9003294706344604,0.3977330923080444,0.3788186907768249,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940985888242,-2692.777587890625,300.48095703125,0.4266863167285919,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,295.43389892578125,291.1293029785156,1.0,0.3053096532821655,0.8389683961868286,0.8389683961868286,1.0,1.0,-1.2183406352996826,0.5147383809089661,0.7036022543907166,0.2539511322975158,0.0,0.0,0.5401098132133484,82.82359313964844,94.0,7.361420154571533,-11932.7685546875,274.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639250755310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170667767524719,0.5170724391937256,-5.686256827175384e-06,0.0,0.0002678503806237,0.0,0.0,31.672822952270508,0.0,0.0,0.0,0.3752830326557159,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443610548973083,-1300.2706298828125,304.1499328613281,0.5375572443008423,0.0886904075741767,0.0826378166675567,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114383541047,-333.6468505859375,296.6554870605469,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928038835525512,-4200.33837890625,304.1365051269531,0.8794003129005432,0.3806878924369812,0.2672259211540222,293.22491455078125,297.1499938964844,293.1499938964844,0.3098639845848083,-5938.52392578125,304.1571350097656,0.89202880859375,0.3958872258663177,0.3772100806236267,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519925639033,-2683.32568359375,300.430419921875,0.4225554764270782,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,295.433837890625,291.13592529296875,1.0,0.3091221451759338,0.8385406136512756,0.8385406136512756,1.0,1.0,-1.219862699508667,0.51528000831604,0.7045827507972717,0.2546362280845642,0.0,0.0,0.5416492819786072,86.17642211914062,97.0,8.906964302062988,-11931.37109375,281.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.2659890055656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204511284828186,0.520456850528717,-5.710402547265403e-06,0.0,0.0002699450124055,0.0,0.0,32.060428619384766,0.0,0.0,0.0,0.3764932751655578,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443610548973083,-1300.2706298828125,304.1499328613281,0.5375572443008423,0.0886904075741767,0.0826378166675567,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114383541047,-333.6468505859375,296.6554870605469,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928038835525512,-4200.33837890625,304.1365051269531,0.8794003129005432,0.3806878924369812,0.2672259211540222,293.22491455078125,297.1499938964844,293.1499938964844,0.3098639845848083,-5938.52392578125,304.1571350097656,0.89202880859375,0.3958872258663177,0.3772100806236267,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519925639033,-2683.32568359375,300.430419921875,0.4225554764270782,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,295.433837890625,291.13592529296875,1.0,0.3091221451759338,0.8385406136512756,0.8385406136512756,1.0,1.0,-1.219862699508667,0.51528000831604,0.7045827507972717,0.2546362280845642,0.0,0.0,0.5416492819786072,86.17642211914062,97.0,8.906964302062988,-11931.37109375,281.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.2659890055656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204511284828186,0.520456850528717,-5.710402547265403e-06,0.0,0.0002699450124055,0.0,0.0,32.060428619384766,0.0,0.0,0.0,0.3764932751655578,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443523675203323,-1300.0828857421875,304.14996337890625,0.5351998805999756,0.088630810379982,0.0826479792594909,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047055274248,-325.5942687988281,296.5201416015625,0.4206561148166656,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940975725650787,-4214.904296875,304.1365966796875,0.8772835731506348,0.3820289075374603,0.2682227194309234,293.2247619628906,297.1499938964844,293.1499938964844,0.3089492321014404,-5924.50341796875,304.1575012207031,0.8880789875984192,0.3949697613716125,0.3764104545116424,293.298583984375,297.1499938964844,293.1499938964844,0.0079304436221718,-2678.423828125,300.4051208496094,0.4206561148166656,0.050000000745058,0.2392908930778503,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,295.4342956542969,291.13946533203125,1.0,0.3109739422798157,0.8383266925811768,0.8383266925811768,1.0,1.0,-1.2205572128295898,0.5155384540557861,0.7050187587738037,0.2549106478691101,0.0,0.0,0.5420409440994263,87.82632446289062,97.0,9.42322826385498,-11930.236328125,285.5673217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.365234375,18000.0,0.0,0.0,0.2669782340526581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214858055114746,0.5214914679527283,-5.718523425457533e-06,0.0,0.0002709489781409,0.0,0.0,32.1829719543457,0.0,0.0,0.0,0.3768726289272308,4.0,0.0,1.0
