time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443381369113922,-1299.8033447265625,304.1499938964844,0.5329151749610901,0.0885650962591171,0.0826527550816536,293.87158203125,297.1499938964844,293.1499938964844,0.0039975913241505,-317.4546203613281,296.3839111328125,0.4188507795333862,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953448295593261,-4228.91162109375,304.13677978515625,0.8752251863479614,0.383319079875946,0.2691847085952759,293.224609375,297.1499938964844,293.1499938964844,0.3080323338508606,-5910.46435546875,304.1578063964844,0.8842484354972839,0.3940550088882446,0.3756131529808044,293.298828125,297.1499938964844,293.1499938964844,0.0079086096957325,-2673.4248046875,300.37969970703125,0.4188507795333862,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,295.4350280761719,291.14306640625,1.0,0.31279456615448,0.8381101489067078,0.8381101489067078,1.0,1.0,-1.221203088760376,0.5157850384712219,0.7054179906845093,0.2551425695419311,0.0,0.0,0.5421862006187439,89.46295928955078,100.0,9.762826919555664,-11928.61328125,289.2284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.693359375,18000.0,0.0,0.0,0.2679181694984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220813155174255,0.522087037563324,-5.723929007217521e-06,0.0,0.000271902885288,0.0,0.0,32.2570915222168,0.0,0.0,0.0,0.3770999014377594,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442915335297584,-1298.9476318359375,304.15008544921875,0.5285333395004272,0.0884122997522354,0.0826430767774581,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822325248271,-300.9305725097656,296.1086120605469,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970076560974,-4255.23681640625,304.13726806640625,0.8712477087974548,0.3857395648956299,0.270998477935791,293.2242736816406,297.1499938964844,293.1499938964844,0.3061999082565307,-5882.439453125,304.15826416015625,0.8769171237945557,0.3922317624092102,0.3740240037441253,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642386943101,-2663.1962890625,300.3284912109375,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,295.437255859375,291.1502380371094,1.0,0.3163517415523529,0.837677001953125,0.837677001953125,1.0,1.0,-1.222338318824768,0.5162331461906433,0.7061052322387695,0.2554924786090851,0.0,0.0,0.5417670011520386,92.70418548583984,103.0,9.900471687316896,-11923.4384765625,296.4310913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.269599050283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219770669937134,0.5219827890396118,-5.726560630137101e-06,0.0,0.0002736087481025,0.0,0.0,32.26103973388672,0.0,0.0,0.0,0.3771036565303802,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442915335297584,-1298.9476318359375,304.15008544921875,0.5285333395004272,0.0884122997522354,0.0826430767774581,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822325248271,-300.9305725097656,296.1086120605469,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970076560974,-4255.23681640625,304.13726806640625,0.8712477087974548,0.3857395648956299,0.270998477935791,293.2242736816406,297.1499938964844,293.1499938964844,0.3061999082565307,-5882.439453125,304.15826416015625,0.8769171237945557,0.3922317624092102,0.3740240037441253,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642386943101,-2663.1962890625,300.3284912109375,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,295.437255859375,291.1502380371094,1.0,0.3163517415523529,0.837677001953125,0.837677001953125,1.0,1.0,-1.222338318824768,0.5162331461906433,0.7061052322387695,0.2554924786090851,0.0,0.0,0.5417670011520386,92.70418548583984,103.0,9.900471687316896,-11923.4384765625,296.4310913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.269599050283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219770669937134,0.5219827890396118,-5.726560630137101e-06,0.0,0.0002736087481025,0.0,0.0,32.26103973388672,0.0,0.0,0.0,0.3771036565303802,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442189946770668,-1297.6727294921875,304.1501770019531,0.5243651866912842,0.088226780295372,0.0826039314270019,293.8929443359375,297.1499938964844,293.1499938964844,0.0035651675425469,-284.09039306640625,295.82928466796875,0.4123930335044861,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.299862802028656,-4279.3779296875,304.1379089355469,0.8674193024635315,0.3879490792751312,0.2726631760597229,293.2239685058594,297.1499938964844,293.1499938964844,0.3043795824050903,-5854.63330078125,304.1585388183594,0.8699902296066284,0.3904143571853637,0.3724398910999298,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190881758928,-2652.732666015625,300.276611328125,0.4123930335044861,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,295.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.837243914604187,0.837243914604187,1.0,1.0,-1.223257303237915,0.516606867313385,0.70665043592453,0.2557189464569092,0.0,0.0,0.5404651165008545,95.9111099243164,106.0,9.388409614562988,-11915.0947265625,303.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.2709440886974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520230233669281,0.5202359557151794,-5.718633474316448e-06,0.0,0.0002749738050624,0.0,0.0,32.08129119873047,0.0,0.0,0.0,0.3765338063240051,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442189946770668,-1297.6727294921875,304.1501770019531,0.5243651866912842,0.088226780295372,0.0826039314270019,293.8929443359375,297.1499938964844,293.1499938964844,0.0035651675425469,-284.09039306640625,295.82928466796875,0.4123930335044861,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.299862802028656,-4279.3779296875,304.1379089355469,0.8674193024635315,0.3879490792751312,0.2726631760597229,293.2239685058594,297.1499938964844,293.1499938964844,0.3043795824050903,-5854.63330078125,304.1585388183594,0.8699902296066284,0.3904143571853637,0.3724398910999298,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190881758928,-2652.732666015625,300.276611328125,0.4123930335044861,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,295.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.837243914604187,0.837243914604187,1.0,1.0,-1.223257303237915,0.516606867313385,0.70665043592453,0.2557189464569092,0.0,0.0,0.5404651165008545,95.9111099243164,106.0,9.388409614562988,-11915.0947265625,303.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.2709440886974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520230233669281,0.5202359557151794,-5.718633474316448e-06,0.0,0.0002749738050624,0.0,0.0,32.08129119873047,0.0,0.0,0.0,0.3765338063240051,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441196449100971,-1295.9696044921875,304.1502685546875,0.5203778743743896,0.0880054533481597,0.0825322493910789,293.90380859375,297.1499938964844,293.1499938964844,0.0033460960257798,-266.9414367675781,295.545654296875,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018614947795868,-4301.5908203125,304.1386108398437,0.8637176752090454,0.3899632692337036,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.302582323551178,-5827.2021484375,304.15869140625,0.8634320497512817,0.3886006772518158,0.370858758687973,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733350917696,-2642.11181640625,300.22381591796875,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,295.4441833496094,291.1628112792969,1.0,0.323175847530365,0.8368106484413147,0.8368106484413147,1.0,1.0,-1.2239670753479004,0.5168960094451904,0.70707106590271,0.255862683057785,0.0,0.0,0.5384091734886169,99.091796875,109.0,8.338508605957031,-11903.103515625,310.4058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28125,18000.0,0.0,0.0,0.2718914449214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170488953590393,0.517054557800293,-5.701359441445675e-06,0.0,0.0002759352501016,0.0,0.0,31.742158889770508,0.0,0.0,0.0,0.3754631578922272,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441196449100971,-1295.9696044921875,304.1502685546875,0.5203778743743896,0.0880054533481597,0.0825322493910789,293.90380859375,297.1499938964844,293.1499938964844,0.0033460960257798,-266.9414367675781,295.545654296875,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018614947795868,-4301.5908203125,304.1386108398437,0.8637176752090454,0.3899632692337036,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.302582323551178,-5827.2021484375,304.15869140625,0.8634320497512817,0.3886006772518158,0.370858758687973,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733350917696,-2642.11181640625,300.22381591796875,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,295.4441833496094,291.1628112792969,1.0,0.323175847530365,0.8368106484413147,0.8368106484413147,1.0,1.0,-1.2239670753479004,0.5168960094451904,0.70707106590271,0.255862683057785,0.0,0.0,0.5384091734886169,99.091796875,109.0,8.338508605957031,-11903.103515625,310.4058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28125,18000.0,0.0,0.0,0.2718914449214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170488953590393,0.517054557800293,-5.701359441445675e-06,0.0,0.0002759352501016,0.0,0.0,31.742158889770508,0.0,0.0,0.0,0.3754631578922272,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439942963421344,-1293.8553466796875,304.150390625,0.5165501832962036,0.0877480059862136,0.0824275314807891,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248757150024,-249.5021514892578,295.25762939453125,0.4068275094032287,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037172555923462,-4322.173828125,304.1393127441406,0.8601327538490295,0.3918019831180572,0.2755877375602722,293.223388671875,297.1499938964844,293.1499938964844,0.300815612077713,-5800.25244140625,304.1587219238281,0.8572115898132324,0.3867895007133484,0.3692794740200043,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271615155041,-2631.399169921875,300.1700744628906,0.4068275094032287,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,295.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363773822784424,0.8363773822784424,1.0,1.0,-1.2244842052459717,0.5170956254005432,0.7073885798454285,0.2559636831283569,0.0,0.0,0.5357688069343567,102.25247192382812,112.0,6.912689685821533,-11887.34375,317.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.353515625,18000.0,0.0,0.0,0.2724169492721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51273512840271,0.5127407908439636,-5.676664386555785e-06,0.0,0.0002764685777947,0.0,0.0,31.27981758117676,0.0,0.0,0.0,0.3739991188049316,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439942963421344,-1293.8553466796875,304.150390625,0.5165501832962036,0.0877480059862136,0.0824275314807891,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248757150024,-249.5021514892578,295.25762939453125,0.4068275094032287,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037172555923462,-4322.173828125,304.1393127441406,0.8601327538490295,0.3918019831180572,0.2755877375602722,293.223388671875,297.1499938964844,293.1499938964844,0.300815612077713,-5800.25244140625,304.1587219238281,0.8572115898132324,0.3867895007133484,0.3692794740200043,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271615155041,-2631.399169921875,300.1700744628906,0.4068275094032287,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,295.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363773822784424,0.8363773822784424,1.0,1.0,-1.2244842052459717,0.5170956254005432,0.7073885798454285,0.2559636831283569,0.0,0.0,0.5357688069343567,102.25247192382812,112.0,6.912689685821533,-11887.34375,317.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.353515625,18000.0,0.0,0.0,0.2724169492721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51273512840271,0.5127407908439636,-5.676664386555785e-06,0.0,0.0002764685777947,0.0,0.0,31.27981758117676,0.0,0.0,0.0,0.3739991188049316,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439221188426017,-1292.648681640625,304.15045166015625,0.5146910548210144,0.0876058116555213,0.0823627561330795,293.92022705078125,297.1499938964844,293.1499938964844,0.0030131705570966,-240.65969848632807,295.1119079589844,0.405533105134964,0.050000000745058,0.0510745234787464,293.07635498046875,297.1499938964844,293.1499938964844,0.3045959174633026,-4331.9091796875,304.1396484375,0.8583805561065674,0.392657995223999,0.2762429714202881,293.2232666015625,297.1499938964844,293.1499938964844,0.2999452650547027,-5786.97998046875,304.1587219238281,0.8542194962501526,0.3858846724033355,0.3684903681278229,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039129100739,-2626.011962890625,300.142822265625,0.405533105134964,0.050000000745058,0.2422755509614944,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,295.45086669921875,291.1695861816406,1.0,0.328083872795105,0.8361607193946838,0.8361607193946838,1.0,1.0,-1.2246735095977783,0.5171608328819275,0.7075126767158508,0.2560059130191803,0.0,0.0,0.5342800617218018,103.82643127441406,112.0,6.108874797821045,-11878.0390625,320.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,307.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.865234375,18000.0,0.0,0.0,0.2725180089473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102464556694031,0.5102521181106567,-5.662143394147279e-06,0.0,0.0002765711105894,0.0,0.0,31.01364517211914,0.0,0.0,0.0,0.3731528222560882,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438439697027206,-1291.3487548828125,304.1505126953125,0.5128663778305054,0.087455078959465,0.0822900459170341,293.9257202148437,297.1499938964844,293.1499938964844,0.0029008586425334,-231.7494659423828,294.9650573730469,0.40426766872406,0.050000000745058,0.0511364415287971,293.07696533203125,297.1499938964844,293.1499938964844,0.3054426610469818,-4341.2841796875,304.1399841308594,0.8566522598266602,0.3934714794158935,0.2768688797950744,293.22314453125,297.1499938964844,293.1499938964844,0.2990840077400207,-5773.8466796875,304.15869140625,0.8513010740280151,0.3849803507328033,0.3677015602588653,293.3033447265625,297.1499938964844,293.1499938964844,0.00768060144037,-2620.615478515625,300.11529541015625,0.40426766872406,0.050000000745058,0.2425692528486251,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,295.4533386230469,291.1712341308594,1.0,0.3296851217746734,0.835945725440979,0.835945725440979,1.0,1.0,-1.2248176336288452,0.5172027945518494,0.7076148390769958,0.2560451030731201,0.0,0.0,0.5327090620994568,105.3969268798828,115.0,5.271965026855469,-11867.8134765625,323.9066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,307.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6953125,18000.0,0.0,0.0,0.272514134645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075932145118713,0.507598876953125,-5.646548743243329e-06,0.0,0.0002765672106761,0.0,0.0,30.7308292388916,0.0,0.0,0.0,0.3722504377365112,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436711572110652,-1288.4912109375,304.150634765625,0.5093156099319458,0.0871296226978302,0.0821224376559257,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740778703242,-213.7110748291016,294.6679077148437,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.307035744190216,-4358.900390625,304.1406555175781,0.8532549738883972,0.3949637115001678,0.2780293524265289,293.2229309082031,297.1499938964844,293.1499938964844,0.2973883748054504,-5747.99267578125,304.1586303710937,0.8456702828407288,0.3831731379032135,0.3661250472068786,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337726786732,-2609.787109375,300.0594787597656,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,295.4586181640625,291.1736145019531,1.0,0.3328404426574707,0.8355156779289246,0.8355156779289246,1.0,1.0,-1.2249690294265747,0.5172140002250671,0.7077549695968628,0.2561193704605102,0.0,0.0,0.5294032692909241,108.5296859741211,103.0,3.5896170139312744,-11844.69921875,330.50213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.404296875,18000.0,0.0,0.0,0.2722092270851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501951277256012,0.5019568800926208,-5.6131871133402456e-06,0.0,0.0002762577496469,0.0,0.0,30.13359832763672,0.0,0.0,0.0,0.3703333735466003,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436711572110652,-1288.4912109375,304.150634765625,0.5093156099319458,0.0871296226978302,0.0821224376559257,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740778703242,-213.7110748291016,294.6679077148437,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.307035744190216,-4358.900390625,304.1406555175781,0.8532549738883972,0.3949637115001678,0.2780293524265289,293.2229309082031,297.1499938964844,293.1499938964844,0.2973883748054504,-5747.99267578125,304.1586303710937,0.8456702828407288,0.3831731379032135,0.3661250472068786,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337726786732,-2609.787109375,300.0594787597656,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,295.4586181640625,291.1736145019531,1.0,0.3328404426574707,0.8355156779289246,0.8355156779289246,1.0,1.0,-1.2249690294265747,0.5172140002250671,0.7077549695968628,0.2561193704605102,0.0,0.0,0.5294032692909241,108.5296859741211,103.0,3.5896170139312744,-11844.69921875,330.50213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.404296875,18000.0,0.0,0.0,0.2722092270851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501951277256012,0.5019568800926208,-5.6131871133402456e-06,0.0,0.0002762577496469,0.0,0.0,30.13359832763672,0.0,0.0,0.0,0.3703333735466003,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433213599026203,-1282.7218017578125,304.1510009765625,0.5099848508834839,0.0868090987205505,0.081771545112133,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350048042833,-194.6355438232422,294.3675842285156,0.4029769897460937,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.308294415473938,-4372.64453125,304.1416931152344,0.8563433289527893,0.3963302671909332,0.2789500653743744,293.2225646972656,297.1499938964844,293.1499938964844,0.2955236434936523,-5719.38671875,304.15887451171875,0.8464846014976501,0.3813949823379516,0.3643822371959686,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530312024056,-2589.45654296875,300.0035095214844,0.4029769897460937,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,295.4639892578125,291.1768798828125,1.0,0.3306938111782074,0.8350856900215149,0.8350856900215149,1.0,1.0,-1.2231537103652954,0.5163141489028931,0.7068396210670471,0.2557549178600311,0.0,0.0,0.5257173180580139,107.0053253173828,91.0,4.884266376495361,-11808.06640625,326.5308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.2715251743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958842396736145,0.495889812707901,-5.577835963777034e-06,0.0,0.000275563535979,0.0,0.0,29.501420974731445,0.0,0.0,0.0,0.3682790994644165,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433213599026203,-1282.7218017578125,304.1510009765625,0.5099848508834839,0.0868090987205505,0.081771545112133,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350048042833,-194.6355438232422,294.3675842285156,0.4029769897460937,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.308294415473938,-4372.64453125,304.1416931152344,0.8563433289527893,0.3963302671909332,0.2789500653743744,293.2225646972656,297.1499938964844,293.1499938964844,0.2955236434936523,-5719.38671875,304.15887451171875,0.8464846014976501,0.3813949823379516,0.3643822371959686,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530312024056,-2589.45654296875,300.0035095214844,0.4029769897460937,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,295.4639892578125,291.1768798828125,1.0,0.3306938111782074,0.8350856900215149,0.8350856900215149,1.0,1.0,-1.2231537103652954,0.5163141489028931,0.7068396210670471,0.2557549178600311,0.0,0.0,0.5257173180580139,107.0053253173828,91.0,4.884266376495361,-11808.06640625,326.5308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.2715251743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958842396736145,0.495889812707901,-5.577835963777034e-06,0.0,0.000275563535979,0.0,0.0,29.501420974731445,0.0,0.0,0.0,0.3682790994644165,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435956306755542,-1287.23486328125,304.1501770019531,0.5160670876502991,0.0875868797302246,0.0820746272802352,293.95263671875,297.1499938964844,293.1499938964844,0.0022027713712304,-176.08590698242188,294.07940673828125,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100632131099701,-4392.458984375,304.1414794921875,0.865464448928833,0.3985753953456878,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943389415740967,-5701.6513671875,304.1578674316406,0.8531996607780457,0.3807134628295898,0.3633238673210144,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708182364702,-2567.935302734375,299.9642333984375,0.4071106314659118,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,295.4685974121094,291.1781005859375,1.0,0.3252680003643036,0.8346698880195618,0.8346698880195618,1.0,1.0,-1.2224187850952148,0.5158857703208923,0.7065330743789673,0.2557191848754883,0.0,0.0,0.5217363834381104,101.89295959472656,79.0,1.2029972076416016,-11768.615234375,315.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6328125,18000.0,0.0,0.0,0.2704714834690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488982081413269,0.4889876246452331,-5.538100140256574e-06,0.0,0.0002744941739365,0.0,0.0,28.79391860961914,0.0,0.0,0.0,0.3659716844558716,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435956306755542,-1287.23486328125,304.1501770019531,0.5160670876502991,0.0875868797302246,0.0820746272802352,293.95263671875,297.1499938964844,293.1499938964844,0.0022027713712304,-176.08590698242188,294.07940673828125,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100632131099701,-4392.458984375,304.1414794921875,0.865464448928833,0.3985753953456878,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943389415740967,-5701.6513671875,304.1578674316406,0.8531996607780457,0.3807134628295898,0.3633238673210144,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708182364702,-2567.935302734375,299.9642333984375,0.4071106314659118,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,295.4685974121094,291.1781005859375,1.0,0.3252680003643036,0.8346698880195618,0.8346698880195618,1.0,1.0,-1.2224187850952148,0.5158857703208923,0.7065330743789673,0.2557191848754883,0.0,0.0,0.5217363834381104,101.89295959472656,79.0,1.2029972076416016,-11768.615234375,315.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6328125,18000.0,0.0,0.0,0.2704714834690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488982081413269,0.4889876246452331,-5.538100140256574e-06,0.0,0.0002744941739365,0.0,0.0,28.79391860961914,0.0,0.0,0.0,0.3659716844558716,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437018424272537,-1288.9637451171875,304.14996337890625,0.5247474908828735,0.0879419296979904,0.0821918249130249,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619264639914,-156.83653259277344,293.7836303710937,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114565014839172,-4407.83154296875,304.1420288085937,0.8785454630851746,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930317223072052,-5681.78466796875,304.1574401855469,0.8638134002685547,0.3796382844448089,0.362095296382904,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690582066774,-2540.993896484375,299.9216003417969,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,295.47967529296875,291.1793518066406,1.0,0.3175230622291565,0.8342540860176086,0.8342540860176086,1.0,1.0,-1.2203316688537598,0.5148121118545532,0.7055195569992065,0.2554369866847992,0.0,0.0,0.5178698897361755,94.73844909667967,67.0,2.4487791061401367,-11722.341796875,299.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.2691096067428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825683534145355,0.4825738668441772,-5.500462975760456e-06,0.0,0.0002731120621319,0.0,0.0,28.14237403869629,0.0,0.0,0.0,0.363809198141098,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437018424272537,-1288.9637451171875,304.14996337890625,0.5247474908828735,0.0879419296979904,0.0821918249130249,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619264639914,-156.83653259277344,293.7836303710937,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114565014839172,-4407.83154296875,304.1420288085937,0.8785454630851746,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930317223072052,-5681.78466796875,304.1574401855469,0.8638134002685547,0.3796382844448089,0.362095296382904,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690582066774,-2540.993896484375,299.9216003417969,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,295.47967529296875,291.1793518066406,1.0,0.3175230622291565,0.8342540860176086,0.8342540860176086,1.0,1.0,-1.2203316688537598,0.5148121118545532,0.7055195569992065,0.2554369866847992,0.0,0.0,0.5178698897361755,94.73844909667967,67.0,2.4487791061401367,-11722.341796875,299.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.2691096067428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825683534145355,0.4825738668441772,-5.500462975760456e-06,0.0,0.0002731120621319,0.0,0.0,28.14237403869629,0.0,0.0,0.0,0.363809198141098,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436647906899452,-1288.3338623046875,304.1500549316406,0.5299919843673706,0.0880631655454635,0.0821609795093536,293.9633178710937,297.1499938964844,293.1499938964844,0.0018405604641884,-147.1277618408203,293.634521484375,0.4175774455070495,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119759261608124,-4413.45703125,304.1425170898437,0.886506199836731,0.4008659422397613,0.2816226482391357,293.2127380371094,297.1499938964844,293.1499938964844,0.2922704219818115,-5670.09130859375,304.157470703125,0.8705189228057861,0.3790496289730072,0.3613924086093902,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137604631483,-2526.11474609375,299.8997802734375,0.4175774455070495,0.050000000745058,0.2398179173469543,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,295.4855651855469,291.180908203125,1.0,0.3129815459251404,0.8340461850166321,0.8340461850166321,1.0,1.0,-1.2187986373901367,0.5140431523323059,0.7047555446624756,0.2552030682563782,0.0,0.0,0.515670895576477,90.64025115966795,67.0,3.219498872756958,-11692.5078125,290.6942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,307.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.740234375,18000.0,0.0,0.0,0.2683213353157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790294766426086,0.479034960269928,-5.480888830788899e-06,0.0,0.0002723120269365,0.0,0.0,27.79178237915039,0.0,0.0,0.0,0.3626372814178467,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435988344252109,-1287.234130859375,304.150146484375,0.5359416604042053,0.0881640613079071,0.0820981264114379,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182417213916,-137.34437561035156,293.48394775390625,0.4224191606044769,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124303221702575,-4418.3505859375,304.14306640625,0.8954557776451111,0.401488721370697,0.2819508910179138,293.2117614746094,297.1499938964844,293.1499938964844,0.2914896011352539,-5658.0859375,304.15753173828125,0.878227174282074,0.378447026014328,0.3606607615947723,293.29541015625,297.1499938964844,293.1499938964844,0.00725669413805,-2510.694091796875,299.8774719238281,0.4224191606044769,0.050000000745058,0.2390058636665344,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,295.4914855957031,291.18212890625,1.0,0.3080716133117676,0.8338486552238464,0.8338486552238464,1.0,1.0,-1.2170590162277222,0.5131739377975464,0.7038850784301758,0.2549394965171814,0.0,0.0,0.5134087204933167,86.28417205810547,55.0,3.222971677780152,-11659.3603515625,280.9657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21484375,18000.0,0.0,0.0,0.2674612700939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753171503543854,0.4753226041793823,-5.4603697208222e-06,0.0,0.0002714391739573,0.0,0.0,27.42682456970215,0.0,0.0,0.0,0.3614140450954437,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434083603322505,-1284.0869140625,304.1504211425781,0.5501905679702759,0.0883226692676544,0.0819071158766746,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725814107805,-117.700439453125,293.1786193847656,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604492664337,-4426.1396484375,304.1441650390625,0.917434573173523,0.4025519788265228,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899025380611419,-5633.6708984375,304.1576538085937,0.8969082832336426,0.377223789691925,0.3591507971286773,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393651887774,-2478.771240234375,299.83160400390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,295.5033264160156,291.1839294433594,1.0,0.2973077297210693,0.8334535956382751,0.8334535956382751,1.0,1.0,-1.2131203413009644,0.5112045407295227,0.7019157409667969,0.2543646097183227,0.0,0.0,0.5087692737579346,77.00833129882812,43.0,2.580860137939453,-11586.7431640625,260.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655367255210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677003026008606,0.4677057266235351,-5.418198725237744e-06,0.0,0.0002694860158953,0.0,0.0,26.686494827270508,0.0,0.0,0.0,0.358909010887146,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434083603322505,-1284.0869140625,304.1504211425781,0.5501905679702759,0.0883226692676544,0.0819071158766746,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725814107805,-117.700439453125,293.1786193847656,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604492664337,-4426.1396484375,304.1441650390625,0.917434573173523,0.4025519788265228,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899025380611419,-5633.6708984375,304.1576538085937,0.8969082832336426,0.377223789691925,0.3591507971286773,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393651887774,-2478.771240234375,299.83160400390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,295.5033264160156,291.1839294433594,1.0,0.2973077297210693,0.8334535956382751,0.8334535956382751,1.0,1.0,-1.2131203413009644,0.5112045407295227,0.7019157409667969,0.2543646097183227,0.0,0.0,0.5087692737579346,77.00833129882812,43.0,2.580860137939453,-11586.7431640625,260.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655367255210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677003026008606,0.4677057266235351,-5.418198725237744e-06,0.0,0.0002694860158953,0.0,0.0,26.686494827270508,0.0,0.0,0.0,0.358909010887146,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043164599686861,-1280.0816650390625,304.15069580078125,0.5679465532302856,0.0884390249848365,0.0816567242145538,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267275014892,-98.04586029052734,292.8683166503906,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136560916900635,-4431.3125,304.145263671875,0.9465452432632446,0.4033693969249725,0.2827925086021423,293.2086486816406,297.1499938964844,293.1499938964844,0.2883064746856689,-5609.1103515625,304.15777587890625,0.9219680428504944,0.3759940564632416,0.357611745595932,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200888440012,-2446.009521484375,299.7845153808594,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,295.51544189453125,291.1849975585937,1.0,0.2854595780372619,0.8330585360527039,0.8330585360527039,1.0,1.0,-1.2087267637252808,0.5089972019195557,0.6997295022010803,0.2537698149681091,0.0,0.0,0.504025936126709,67.25643157958984,31.0,1.6112785339355469,-11507.169921875,238.52163696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,307.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7421875,18000.0,0.0,0.0,0.2633686661720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599552154541015,0.4599605798721313,-5.375776254368248e-06,0.0,0.0002672857081051,0.0,0.0,25.947649002075195,0.0,0.0,0.0,0.3563769161701202,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043164599686861,-1280.0816650390625,304.15069580078125,0.5679465532302856,0.0884390249848365,0.0816567242145538,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267275014892,-98.04586029052734,292.8683166503906,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136560916900635,-4431.3125,304.145263671875,0.9465452432632446,0.4033693969249725,0.2827925086021423,293.2086486816406,297.1499938964844,293.1499938964844,0.2883064746856689,-5609.1103515625,304.15777587890625,0.9219680428504944,0.3759940564632416,0.357611745595932,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200888440012,-2446.009521484375,299.7845153808594,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,295.51544189453125,291.1849975585937,1.0,0.2854595780372619,0.8330585360527039,0.8330585360527039,1.0,1.0,-1.2087267637252808,0.5089972019195557,0.6997295022010803,0.2537698149681091,0.0,0.0,0.504025936126709,67.25643157958984,31.0,1.6112785339355469,-11507.169921875,238.52163696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,307.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7421875,18000.0,0.0,0.0,0.2633686661720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599552154541015,0.4599605798721313,-5.375776254368248e-06,0.0,0.0002672857081051,0.0,0.0,25.947649002075195,0.0,0.0,0.0,0.3563769161701202,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428852699697017,-1275.509765625,304.1509094238281,0.5897323489189148,0.0885232761502265,0.0813656374812126,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811967611312,-78.42084503173828,292.5533142089844,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166831970215,-4433.869140625,304.1464233398437,0.9787814021110536,0.4039311110973358,0.2829378247261047,293.2073669433594,297.1499938964844,293.1499938964844,0.2867207825183868,-5584.708984375,304.1578369140625,0.9553776979446412,0.374767392873764,0.3560634553432464,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006336852908,-2412.896240234375,299.7364501953125,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,295.5280456542969,291.1853332519531,1.0,0.2726425230503082,0.8327046632766724,0.8327046632766724,1.0,1.0,-1.2039811611175537,0.5065997838973999,0.6973813772201538,0.2531895637512207,0.0,0.0,0.4992825388908386,57.23973083496094,34.0,0.6362138986587524,-11422.267578125,216.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127014160156,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609945237636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522552788257599,0.4522606134414673,-5.3341250350058544e-06,0.0,0.0002648762601893,0.0,0.0,25.227123260498047,0.0,0.0,0.0,0.3538759648799896,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428852699697017,-1275.509765625,304.1509094238281,0.5897323489189148,0.0885232761502265,0.0813656374812126,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811967611312,-78.42084503173828,292.5533142089844,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166831970215,-4433.869140625,304.1464233398437,0.9787814021110536,0.4039311110973358,0.2829378247261047,293.2073669433594,297.1499938964844,293.1499938964844,0.2867207825183868,-5584.708984375,304.1578369140625,0.9553776979446412,0.374767392873764,0.3560634553432464,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006336852908,-2412.896240234375,299.7364501953125,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,295.5280456542969,291.1853332519531,1.0,0.2726425230503082,0.8327046632766724,0.8327046632766724,1.0,1.0,-1.2039811611175537,0.5065997838973999,0.6973813772201538,0.2531895637512207,0.0,0.0,0.4992825388908386,57.23973083496094,34.0,0.6362138986587524,-11422.267578125,216.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127014160156,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609945237636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522552788257599,0.4522606134414673,-5.3341250350058544e-06,0.0,0.0002648762601893,0.0,0.0,25.227123260498047,0.0,0.0,0.0,0.3538759648799896,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427060462534427,-1272.6112060546875,304.1509094238281,0.605695903301239,0.0885507091879844,0.0811710730195045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388693047687,-59.0565299987793,292.2328796386719,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066862106323,-4434.84619140625,304.1474609375,0.9984455108642578,0.4041776359081268,0.2829628884792328,293.2063293457031,297.1499938964844,293.1499938964844,0.2853119373321533,-5563.1494140625,304.1575622558594,0.977786660194397,0.3735257983207702,0.3546531796455383,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068425171077,-2387.09912109375,299.6869201660156,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,295.5415344238281,291.18359375,1.0,0.2645521461963653,0.8323507905006409,0.8323507905006409,1.0,1.0,-1.2003194093704224,0.5046595335006714,0.6956599354743958,0.2529783248901367,0.0,0.0,0.4948086738586426,50.891395568847656,37.0,-2.3358170986175537,-11340.67578125,202.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683959960937,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.150390625,18000.0,0.0,0.0,0.2584719359874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444864809513092,0.444870114326477,-5.294315542414552e-06,0.0,0.0002623161417432,0.0,0.0,24.547203063964844,0.0,0.0,0.0,0.3514898717403412,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427060462534427,-1272.6112060546875,304.1509094238281,0.605695903301239,0.0885507091879844,0.0811710730195045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388693047687,-59.0565299987793,292.2328796386719,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066862106323,-4434.84619140625,304.1474609375,0.9984455108642578,0.4041776359081268,0.2829628884792328,293.2063293457031,297.1499938964844,293.1499938964844,0.2853119373321533,-5563.1494140625,304.1575622558594,0.977786660194397,0.3735257983207702,0.3546531796455383,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068425171077,-2387.09912109375,299.6869201660156,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,295.5415344238281,291.18359375,1.0,0.2645521461963653,0.8323507905006409,0.8323507905006409,1.0,1.0,-1.2003194093704224,0.5046595335006714,0.6956599354743958,0.2529783248901367,0.0,0.0,0.4948086738586426,50.891395568847656,37.0,-2.3358170986175537,-11340.67578125,202.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683959960937,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.150390625,18000.0,0.0,0.0,0.2584719359874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444864809513092,0.444870114326477,-5.294315542414552e-06,0.0,0.0002623161417432,0.0,0.0,24.547203063964844,0.0,0.0,0.0,0.3514898717403412,4.0,0.0,1.0
