time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426413342356681,-1271.5576171875,304.1508483886719,0.61016446352005,0.088540494441986,0.0811051353812217,294.0096740722656,297.1499938964844,293.1499938964844,0.0006193903973326,-49.506473541259766,292.07177734375,0.4910054504871368,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086991906166076,-4372.98095703125,304.1577453613281,0.9990000128746032,0.4046819806098938,0.2788225710391998,293.20587158203125,297.1499938964844,293.1499938964844,0.2846347391605377,-5552.76171875,304.15740966796875,0.9834403395652772,0.3728995025157928,0.3539987802505493,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702061496675,-2377.03466796875,299.6620788574219,0.4910054504871368,0.050000000745058,0.2321003228425979,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,295.5448913574219,291.1843566894531,1.0,0.2616403698921203,0.8321738243103027,0.8321738243103027,1.0,1.0,-1.1939536333084106,0.5015835165977478,0.6923701167106628,0.2518959641456604,0.0,0.0,0.492615669965744,49.14986801147461,37.0,2.646340847015381,-11280.443359375,196.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69268798828125,307.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.314453125,18000.0,0.0,0.0,0.2571677267551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414920806884765,0.4414973556995392,-5.276138836052269e-06,0.0,0.0002609925286378,0.0,0.0,24.24041175842285,0.0,0.0,0.0,0.3503966033458709,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425442904233932,-1269.8883056640625,304.15087890625,0.6133885979652405,0.0885083302855491,0.0810419991612434,294.0146179199219,297.1499938964844,293.1499938964844,0.0005120107671245,-39.05367660522461,291.91607666015625,0.493616372346878,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029628396034241,-4305.45703125,304.1667175292969,0.9990000128746032,0.4061333239078522,0.2744253277778625,293.2055358886719,297.1499938964844,293.1499938964844,0.2838049829006195,-5539.7998046875,304.1575622558594,0.9873425960540771,0.3722605109214782,0.3533575236797333,293.292724609375,297.1499938964844,293.1499938964844,0.0067342799156904,-2366.606689453125,299.6395263671875,0.493616372346878,0.050000000745058,0.231877326965332,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,295.54278564453125,291.1917419433594,1.0,0.2593342065811157,0.8320170640945435,0.8320170640945435,1.0,1.0,-1.1876351833343506,0.4985216557979584,0.6891135573387146,0.2508576214313507,0.0,0.0,0.489305168390274,47.87957382202149,40.0,11.10696506500244,-11213.6943359375,191.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718017578125,307.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.255803495645523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373281300067901,0.4373333752155304,-5.256918029772351e-06,0.0,0.0002596080303192,0.0,0.0,23.87745857238769,0.0,0.0,0.0,0.3490742444992065,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423837155103683,-1267.217529296875,304.1508483886719,0.6173239946365356,0.0884003564715385,0.0809008479118347,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708005905151,-4217.083984375,304.173583984375,0.9990000128746032,0.4095913469791412,0.2687518298625946,293.2050170898437,297.1499938964844,293.1499938964844,0.2823747992515564,-5517.72802734375,304.15740966796875,0.9919185638427734,0.3709607720375061,0.3520809412002563,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708796657621,-2348.886474609375,299.5921325683594,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,295.5389709472656,291.1954040527344,1.0,0.2563202381134033,0.8317036032676697,0.8317036032676697,1.0,1.0,-1.178711175918579,0.4939627945423126,0.6847484111785889,0.2500388324260711,0.0,0.0,0.4826044738292694,46.275726318359375,43.0,3.368232488632202,-11074.8974609375,185.7261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528619766235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267891049385071,0.4267942905426025,-5.20676803716924e-06,0.0,0.0002566227631177,0.0,0.0,22.96683692932129,0.0,0.0,0.0,0.3458105623722076,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423837155103683,-1267.217529296875,304.1508483886719,0.6173239946365356,0.0884003564715385,0.0809008479118347,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544250488281,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708005905151,-4217.083984375,304.173583984375,0.9990000128746032,0.4095913469791412,0.2687518298625946,293.2050170898437,297.1499938964844,293.1499938964844,0.2823747992515564,-5517.72802734375,304.15740966796875,0.9919185638427734,0.3709607720375061,0.3520809412002563,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708796657621,-2348.886474609375,299.5921325683594,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,295.5389709472656,291.1954040527344,1.0,0.2563202381134033,0.8317036032676697,0.8317036032676697,1.0,1.0,-1.178711175918579,0.4939627945423126,0.6847484111785889,0.2500388324260711,0.0,0.0,0.4826044738292694,46.275726318359375,43.0,3.368232488632202,-11074.8974609375,185.7261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528619766235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267891049385071,0.4267942905426025,-5.20676803716924e-06,0.0,0.0002566227631177,0.0,0.0,22.96683692932129,0.0,0.0,0.0,0.3458105623722076,4.0,0.0,1.0
389940,293.1507873535156,297.1499938964844,293.1499938964844,0.0422527976334095,-1265.14794921875,304.1507873535156,0.6186456084251404,0.0882289931178093,0.0807391479611396,294.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4985120594501495,0.050000000745058,0.0487991869449615,293.0822448730469,297.1499938964844,293.1499938964844,0.292063444852829,-4181.73486328125,304.1708984375,0.9990000128746032,0.4119844436645508,0.2664589583873749,293.20458984375,297.1499938964844,293.1499938964844,0.2812034487724304,-5499.89697265625,304.1568908691406,0.9932000041007996,0.3696498870849609,0.3508270680904388,293.2928161621094,297.1499938964844,293.1499938964844,0.0066171162761747,-2334.63232421875,299.5408630371094,0.4985120594501495,0.050000000745058,0.2314823418855667,291.1911315917969,291.1499938964844,265.7166748046875,264.3677062988281,281.9049987792969,295.5461120605469,291.19049072265625,1.0,0.255062073469162,0.8313901424407959,0.8313901424407959,1.0,1.0,-1.1740952730178833,0.4912302792072296,0.6828649640083313,0.2506325542926788,0.0,0.0,0.4773995876312256,45.65145492553711,46.0,-4.574323654174805,-10970.701171875,183.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.826171875,18000.0,0.0,0.0,0.249731183052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182645082473755,0.4182696640491485,-5.1618803809105884e-06,0.0,0.0002534454106353,0.0,0.0,22.22846221923828,0.0,0.0,0.0,0.3430997133255005,4.0,0.0,1.0
390000,293.1507873535156,297.1499938964844,293.1499938964844,0.0422527976334095,-1265.14794921875,304.1507873535156,0.6186456084251404,0.0882289931178093,0.0807391479611396,294.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629577636719,0.4985120594501495,0.050000000745058,0.0487991869449615,293.0822448730469,297.1499938964844,293.1499938964844,0.292063444852829,-4181.73486328125,304.1708984375,0.9990000128746032,0.4119844436645508,0.2664589583873749,293.20458984375,297.1499938964844,293.1499938964844,0.2812034487724304,-5499.89697265625,304.1568908691406,0.9932000041007996,0.3696498870849609,0.3508270680904388,293.2928161621094,297.1499938964844,293.1499938964844,0.0066171162761747,-2334.63232421875,299.5408630371094,0.4985120594501495,0.050000000745058,0.2314823418855667,291.1911315917969,291.1499938964844,265.7166748046875,264.3677062988281,281.9049987792969,295.5461120605469,291.19049072265625,1.0,0.255062073469162,0.8313901424407959,0.8313901424407959,1.0,1.0,-1.1740952730178833,0.4912302792072296,0.6828649640083313,0.2506325542926788,0.0,0.0,0.4773995876312256,45.65145492553711,46.0,-4.574323654174805,-10970.701171875,183.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.826171875,18000.0,0.0,0.0,0.249731183052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182645082473755,0.4182696640491485,-5.1618803809105884e-06,0.0,0.0002534454106353,0.0,0.0,22.22846221923828,0.0,0.0,0.0,0.3430997133255005,4.0,0.0,1.0
390060,293.1516418457031,297.1499938964844,293.1499938964844,0.0421365387737751,-1263.3626708984375,304.1507263183594,0.6179344058036804,0.0880340114235878,0.0805733501911163,294.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4982624053955078,0.050000000745058,0.048803262412548,293.0878601074219,297.1499938964844,293.1499938964844,0.2924345135688782,-4188.16650390625,304.1632080078125,0.9990000128746032,0.4125861227512359,0.2668551206588745,293.2043151855469,297.1499938964844,293.1499938964844,0.280142217874527,-5483.8115234375,304.1563720703125,0.991912841796875,0.3683244287967682,0.349588394165039,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682185813784,-2322.030029296875,299.4871826171875,0.4982624053955078,0.050000000745058,0.2315016686916351,291.1829528808594,291.1499938964844,265.7533264160156,264.402099609375,281.9466247558594,295.5600280761719,291.18194580078125,1.0,0.2551935315132141,0.8311408162117004,0.8311408162117004,1.0,1.0,-1.172912359237671,0.4899734854698181,0.6829388737678528,0.2523064017295837,0.0,0.0,0.4735121726989746,45.78702163696289,49.0,-10.552639961242676,-10893.06640625,182.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,307.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.2466036230325698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116804897785187,0.4116856157779693,-5.126744781591697e-06,0.0,0.0002502713177818,0.0,0.0,21.66572380065918,0.0,0.0,0.0,0.3410053253173828,4.0,0.0,1.0
390120,293.1516418457031,297.1499938964844,293.1499938964844,0.0421365387737751,-1263.3626708984375,304.1507263183594,0.6179344058036804,0.0880340114235878,0.0805733501911163,294.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4982624053955078,0.050000000745058,0.048803262412548,293.0878601074219,297.1499938964844,293.1499938964844,0.2924345135688782,-4188.16650390625,304.1632080078125,0.9990000128746032,0.4125861227512359,0.2668551206588745,293.2043151855469,297.1499938964844,293.1499938964844,0.280142217874527,-5483.8115234375,304.1563720703125,0.991912841796875,0.3683244287967682,0.349588394165039,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682185813784,-2322.030029296875,299.4871826171875,0.4982624053955078,0.050000000745058,0.2315016686916351,291.1829528808594,291.1499938964844,265.7533264160156,264.402099609375,281.9466247558594,295.5600280761719,291.18194580078125,1.0,0.2551935315132141,0.8311408162117004,0.8311408162117004,1.0,1.0,-1.172912359237671,0.4899734854698181,0.6829388737678528,0.2523064017295837,0.0,0.0,0.4735121726989746,45.78702163696289,49.0,-10.552639961242676,-10893.06640625,182.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,307.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.2466036230325698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116804897785187,0.4116856157779693,-5.126744781591697e-06,0.0,0.0002502713177818,0.0,0.0,21.66572380065918,0.0,0.0,0.0,0.3410053253173828,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0419924519956111,-1261.13232421875,304.1507263183594,0.6155024766921997,0.0877566859126091,0.0803721919655799,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966783225536346,0.050000000745058,0.0488295778632164,293.1027526855469,297.1499938964844,293.1499938964844,0.2956999838352203,-4227.90087890625,304.1533508300781,0.9990000128746032,0.4111585915088653,0.2693952322006225,293.2042541503906,297.1499938964844,293.1499938964844,0.2791099548339844,-5468.1259765625,304.1559753417969,0.9884794354438782,0.3669628500938415,0.3483441770076751,293.29443359375,297.1499938964844,293.1499938964844,0.0065214480273425,-2310.09912109375,299.4310302734375,0.4966783225536346,0.050000000745058,0.2316264808177948,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9938049316406,295.5860290527344,291.17254638671875,1.0,0.2564234137535095,0.830891489982605,0.830891489982605,1.0,1.0,-1.1744074821472168,0.4898987114429474,0.684508740901947,0.2547238171100616,0.0,0.0,0.4710141122341156,46.52725601196289,52.0,-12.509878158569336,-10838.5498046875,184.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8682861328125,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.326171875,18000.0,0.0,0.0,0.2436626106500625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073121547698974,0.4073172509670257,-5.102493560116272e-06,0.0,0.0002472865744493,0.0,0.0,21.29335594177246,0.0,0.0,0.0,0.3396006226539612,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0419924519956111,-1261.13232421875,304.1507263183594,0.6155024766921997,0.0877566859126091,0.0803721919655799,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966783225536346,0.050000000745058,0.0488295778632164,293.1027526855469,297.1499938964844,293.1499938964844,0.2956999838352203,-4227.90087890625,304.1533508300781,0.9990000128746032,0.4111585915088653,0.2693952322006225,293.2042541503906,297.1499938964844,293.1499938964844,0.2791099548339844,-5468.1259765625,304.1559753417969,0.9884794354438782,0.3669628500938415,0.3483441770076751,293.29443359375,297.1499938964844,293.1499938964844,0.0065214480273425,-2310.09912109375,299.4310302734375,0.4966783225536346,0.050000000745058,0.2316264808177948,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9938049316406,295.5860290527344,291.17254638671875,1.0,0.2564234137535095,0.830891489982605,0.830891489982605,1.0,1.0,-1.1744074821472168,0.4898987114429474,0.684508740901947,0.2547238171100616,0.0,0.0,0.4710141122341156,46.52725601196289,52.0,-12.509878158569336,-10838.5498046875,184.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8682861328125,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.326171875,18000.0,0.0,0.0,0.2436626106500625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073121547698974,0.4073172509670257,-5.102493560116272e-06,0.0,0.0002472865744493,0.0,0.0,21.29335594177246,0.0,0.0,0.0,0.3396006226539612,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.0418922565877437,-1259.5545654296875,304.1507873535156,0.613689661026001,0.0875766053795814,0.0802425742149353,294.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954911470413208,0.050000000745058,0.0488497614860534,293.1135559082031,297.1499938964844,293.1499938964844,0.2982384860515594,-4258.03515625,304.14813232421875,0.9990000128746032,0.4096390008926391,0.2713273763656616,293.2043151855469,297.1499938964844,293.1499938964844,0.2785837352275848,-5460.095703125,304.1558532714844,0.9860424995422364,0.3662616908550262,0.3477115929126739,293.2953186035156,297.1499938964844,293.1499938964844,0.0064981984905898,-2304.155517578125,299.4019775390625,0.4954911470413208,0.050000000745058,0.2317222356796264,291.1688842773437,291.1499938964844,265.8083190917969,264.4537658691406,282.0189208984375,295.6031799316406,291.1679382324219,1.0,0.2573737204074859,0.8307667970657349,0.8307667970657349,1.0,1.0,-1.1759508848190308,0.4902305603027344,0.6857202649116516,0.2561044692993164,0.0,0.0,0.4702191650867462,47.08659744262695,52.0,-12.699491500854492,-10817.685546875,186.4794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604736328125,307.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.2423111945390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058340191841125,0.4058391153812408,-5.093968866276555e-06,0.0,0.0002459150564391,0.0,0.0,21.1670036315918,0.0,0.0,0.0,0.3391211926937103,4.0,0.0,1.0
390360,293.1543884277344,297.1499938964844,293.1499938964844,0.0417706482112407,-1257.6246337890625,304.1508483886719,0.6115010976791382,0.0873680710792541,0.0800914019346237,294.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4940919578075409,0.050000000745058,0.0488740503787994,293.1264953613281,297.1499938964844,293.1499938964844,0.3012985289096832,-4293.99560546875,304.1429138183594,0.9990000128746032,0.4075574278831482,0.2736341059207916,293.2044677734375,297.1499938964844,293.1499938964844,0.2780453264713287,-5451.853515625,304.15576171875,0.9831613302230836,0.3655447661876678,0.3470689356327057,293.2964172363281,297.1499938964844,293.1499938964844,0.0064748539589345,-2298.164794921875,299.37225341796875,0.4940919578075409,0.050000000745058,0.2318374514579773,291.1643981933594,291.1499938964844,265.82666015625,264.47100830078125,282.0450134277344,295.62322998046875,291.1635131835937,1.0,0.2585127651691437,0.8305978775024414,0.8305978775024414,1.0,1.0,-1.177934169769287,0.4907754361629486,0.6871587634086609,0.2575441300868988,0.0,0.0,0.4697087109088897,47.75531768798828,55.0,-12.492058753967283,-10800.416015625,188.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84490966796875,307.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.576171875,18000.0,0.0,0.0,0.2410604804754257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047963321208954,0.4048014283180237,-5.087615136289969e-06,0.0,0.0002446457510814,0.0,0.0,21.077198028564453,0.0,0.0,0.0,0.3387793302536011,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414582639932632,-1252.621826171875,304.1510925292969,0.6061298847198486,0.0868656262755394,0.0797226056456565,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907819330692291,0.050000000745058,0.0489335320889949,293.15869140625,297.1499938964844,293.1499938964844,0.3087478280067444,-4380.580078125,304.13287353515625,0.9990000128746032,0.4016427993774414,0.2792025506496429,293.2049865722656,297.1499938964844,293.1499938964844,0.2769114375114441,-5434.4072265625,304.1557312011719,0.9761579632759094,0.3640601634979248,0.3457477688789367,293.2991943359375,297.1499938964844,293.1499938964844,0.0064274040050804,-2285.8505859375,299.3108825683594,0.4907819330692291,0.050000000745058,0.2321196049451828,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,295.6741027832031,291.15576171875,1.0,0.2612688541412353,0.8302600383758545,0.8302600383758545,1.0,1.0,-1.182985782623291,0.492435485124588,0.6905502676963806,0.2604739964008331,0.0,0.0,0.4693961441516876,49.38005828857422,58.0,-10.920372009277344,-10774.107421875,193.32736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,307.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.2389097660779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038705825805664,0.4038756489753723,-5.080714799987618e-06,0.0,0.0002424630365567,0.0,0.0,20.99275016784668,0.0,0.0,0.0,0.3384554982185364,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414582639932632,-1252.621826171875,304.1510925292969,0.6061298847198486,0.0868656262755394,0.0797226056456565,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907819330692291,0.050000000745058,0.0489335320889949,293.15869140625,297.1499938964844,293.1499938964844,0.3087478280067444,-4380.580078125,304.13287353515625,0.9990000128746032,0.4016427993774414,0.2792025506496429,293.2049865722656,297.1499938964844,293.1499938964844,0.2769114375114441,-5434.4072265625,304.1557312011719,0.9761579632759094,0.3640601634979248,0.3457477688789367,293.2991943359375,297.1499938964844,293.1499938964844,0.0064274040050804,-2285.8505859375,299.3108825683594,0.4907819330692291,0.050000000745058,0.2321196049451828,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,295.6741027832031,291.15576171875,1.0,0.2612688541412353,0.8302600383758545,0.8302600383758545,1.0,1.0,-1.182985782623291,0.492435485124588,0.6905502676963806,0.2604739964008331,0.0,0.0,0.4693961441516876,49.38005828857422,58.0,-10.920372009277344,-10774.107421875,193.32736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,307.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.2389097660779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038705825805664,0.4038756489753723,-5.080714799987618e-06,0.0,0.0002424630365567,0.0,0.0,20.99275016784668,0.0,0.0,0.0,0.3384554982185364,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410393476486206,-1245.744140625,304.15142822265625,0.5978201031684875,0.0862660855054855,0.0793003961443901,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854754209518432,0.050000000745058,0.0490338429808616,293.1899108886719,297.1499938964844,293.1499938964844,0.3071815371513366,-4359.994140625,304.1419982910156,0.990730345249176,0.3950550258159637,0.2777301371097564,293.2057189941406,297.1499938964844,293.1499938964844,0.2755077481269836,-5412.40234375,304.1561889648437,0.9648281335830688,0.3625201880931854,0.3444118201732635,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812509179115,-2273.038818359375,299.2505187988281,0.4854754209518432,0.050000000745058,0.2325954288244247,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,295.7291259765625,291.16021728515625,1.0,0.2642759382724762,0.8299221992492676,0.8299221992492676,1.0,1.0,-1.1798439025878906,0.4901678264141083,0.6896761059761047,0.2619732022285461,0.0,0.0,0.4685049653053283,51.93223571777344,61.0,8.110090255737305,-10707.763671875,197.43263244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.2372184693813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034350216388702,0.4034400880336761,-5.07893082613009e-06,0.0,0.0002407465799478,0.0,0.0,20.95843315124512,0.0,0.0,0.0,0.3382967710494995,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410393476486206,-1245.744140625,304.15142822265625,0.5978201031684875,0.0862660855054855,0.0793003961443901,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854754209518432,0.050000000745058,0.0490338429808616,293.1899108886719,297.1499938964844,293.1499938964844,0.3071815371513366,-4359.994140625,304.1419982910156,0.990730345249176,0.3950550258159637,0.2777301371097564,293.2057189941406,297.1499938964844,293.1499938964844,0.2755077481269836,-5412.40234375,304.1561889648437,0.9648281335830688,0.3625201880931854,0.3444118201732635,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812509179115,-2273.038818359375,299.2505187988281,0.4854754209518432,0.050000000745058,0.2325954288244247,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,295.7291259765625,291.16021728515625,1.0,0.2642759382724762,0.8299221992492676,0.8299221992492676,1.0,1.0,-1.1798439025878906,0.4901678264141083,0.6896761059761047,0.2619732022285461,0.0,0.0,0.4685049653053283,51.93223571777344,61.0,8.110090255737305,-10707.763671875,197.43263244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.2372184693813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034350216388702,0.4034400880336761,-5.07893082613009e-06,0.0,0.0002407465799478,0.0,0.0,20.95843315124512,0.0,0.0,0.0,0.3382967710494995,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.040497176349163,-1236.7197265625,304.15185546875,0.5887587070465088,0.0855800360441207,0.0788083001971244,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797062873840332,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023706078529358,-4303.0693359375,304.1524963378906,0.9776745438575744,0.390030950307846,0.2741908431053161,293.2066345214844,297.1499938964844,293.1499938964844,0.2737919390201568,-5385.2548828125,304.1569519042969,0.9520589113235474,0.3609229326248169,0.3430336713790893,293.3059997558594,297.1499938964844,293.1499938964844,0.0063310065306723,-2258.092529296875,299.19366455078125,0.4797062873840332,0.050000000745058,0.2331295609474182,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,295.76824951171875,291.1734313964844,1.0,0.2673220038414001,0.8295663595199585,0.8295663595199585,1.0,1.0,-1.174102544784546,0.4866876602172851,0.6874148845672607,0.2629105150699615,0.0,0.0,0.4643002152442932,54.758697509765625,64.0,12.24798583984375,-10585.5302734375,201.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656005859375,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.2357043921947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982931673526764,0.3982982337474823,-5.062225682195276e-06,0.0,0.0002392099995631,0.0,0.0,20.57135772705078,0.0,0.0,0.0,0.3368257880210876,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.040497176349163,-1236.7197265625,304.15185546875,0.5887587070465088,0.0855800360441207,0.0788083001971244,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797062873840332,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023706078529358,-4303.0693359375,304.1524963378906,0.9776745438575744,0.390030950307846,0.2741908431053161,293.2066345214844,297.1499938964844,293.1499938964844,0.2737919390201568,-5385.2548828125,304.1569519042969,0.9520589113235474,0.3609229326248169,0.3430336713790893,293.3059997558594,297.1499938964844,293.1499938964844,0.0063310065306723,-2258.092529296875,299.19366455078125,0.4797062873840332,0.050000000745058,0.2331295609474182,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,295.76824951171875,291.1734313964844,1.0,0.2673220038414001,0.8295663595199585,0.8295663595199585,1.0,1.0,-1.174102544784546,0.4866876602172851,0.6874148845672607,0.2629105150699615,0.0,0.0,0.4643002152442932,54.758697509765625,64.0,12.24798583984375,-10585.5302734375,201.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656005859375,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.2357043921947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982931673526764,0.3982982337474823,-5.062225682195276e-06,0.0,0.0002392099995631,0.0,0.0,20.57135772705078,0.0,0.0,0.0,0.3368257880210876,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.039953377097845,-1227.781982421875,304.1521301269531,0.5797021985054016,0.0848487317562103,0.0782697424292564,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737012982368469,0.050000000745058,0.0492622256278991,293.22821044921875,297.1499938964844,293.1499938964844,0.2977055311203003,-4248.61328125,304.1593933105469,0.9634341597557068,0.3847598731517792,0.2706910967826843,293.2075500488281,297.1499938964844,293.1499938964844,0.2722499370574951,-5361.087890625,304.1571960449219,0.9390581250190736,0.3593049347400665,0.3416304290294647,293.309326171875,297.1499938964844,293.1499938964844,0.0062836543656885,-2244.593505859375,299.13262939453125,0.4737012982368469,0.050000000745058,0.233678787946701,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,295.8089294433594,291.178955078125,1.0,0.2704183161258697,0.8292105197906494,0.8292105197906494,1.0,1.0,-1.1683697700500488,0.4832907021045685,0.6850790977478027,0.2636215984821319,0.0,0.0,0.4601727128028869,57.660133361816406,67.0,9.638161659240724,-10464.8623046875,205.11599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61669921875,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.412109375,18000.0,0.0,0.0,0.2341597378253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925398290157318,0.3925448656082153,-5.037155005993554e-06,0.0,0.0002376423653913,0.0,0.0,20.12011909484864,0.0,0.0,0.0,0.335085391998291,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.039953377097845,-1227.781982421875,304.1521301269531,0.5797021985054016,0.0848487317562103,0.0782697424292564,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737012982368469,0.050000000745058,0.0492622256278991,293.22821044921875,297.1499938964844,293.1499938964844,0.2977055311203003,-4248.61328125,304.1593933105469,0.9634341597557068,0.3847598731517792,0.2706910967826843,293.2075500488281,297.1499938964844,293.1499938964844,0.2722499370574951,-5361.087890625,304.1571960449219,0.9390581250190736,0.3593049347400665,0.3416304290294647,293.309326171875,297.1499938964844,293.1499938964844,0.0062836543656885,-2244.593505859375,299.13262939453125,0.4737012982368469,0.050000000745058,0.233678787946701,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,295.8089294433594,291.178955078125,1.0,0.2704183161258697,0.8292105197906494,0.8292105197906494,1.0,1.0,-1.1683697700500488,0.4832907021045685,0.6850790977478027,0.2636215984821319,0.0,0.0,0.4601727128028869,57.660133361816406,67.0,9.638161659240724,-10464.8623046875,205.11599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61669921875,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.412109375,18000.0,0.0,0.0,0.2341597378253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925398290157318,0.3925448656082153,-5.037155005993554e-06,0.0,0.0002376423653913,0.0,0.0,20.12011909484864,0.0,0.0,0.0,0.335085391998291,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396708734333515,-1223.1356201171875,304.1522521972656,0.5751986503601074,0.0844761058688163,0.0779914930462837,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.470505952835083,0.050000000745058,0.0493215285241603,293.2379150390625,297.1499938964844,293.1499938964844,0.29515141248703,-4218.97119140625,304.1623229980469,0.9557539820671082,0.3818676471710205,0.2688062191009521,293.2077331542969,297.1499938964844,293.1499938964844,0.2714765667915344,-5348.96240234375,304.1573181152344,0.9325796365737916,0.3585366904735565,0.3409369885921478,293.3109130859375,297.1499938964844,293.1499938964844,0.0062599112279713,-2237.760009765625,299.10205078125,0.470505952835083,0.050000000745058,0.2339600920677185,291.18145751953125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,295.829833984375,291.1820373535156,1.0,0.2719716131687164,0.8290325999259949,0.8290325999259949,1.0,1.0,-1.1653501987457275,0.4815549552440643,0.6837952733039856,0.2638474404811859,0.0,0.0,0.4577592611312866,59.14205932617188,67.0,9.019124031066896,-10402.8310546875,207.05796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.154296875,18000.0,0.0,0.0,0.2333543449640274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893068134784698,0.389311820268631,-5.0235562412126455e-06,0.0,0.0002368249843129,0.0,0.0,19.87067031860352,0.0,0.0,0.0,0.3341113328933716,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394061841070652,-1218.7930908203125,304.15234375,0.5707919597625732,0.084141582250595,0.0777278468012809,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4671381115913391,0.050000000745058,0.0493815913796424,293.2490539550781,297.1499938964844,293.1499938964844,0.2923209369182586,-4186.173828125,304.16522216796875,0.9475979208946228,0.3785675168037414,0.2667032480239868,293.20684814453125,297.1499938964844,293.1499938964844,0.2708361446857452,-5339.0107421875,304.1571350097656,0.9263299703598022,0.3579751551151275,0.3403668999671936,293.3123474121094,297.1499938964844,293.1499938964844,0.0062366365455091,-2231.108642578125,299.0712585449219,0.4671381115913391,0.050000000745058,0.234245017170906,291.183837890625,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,295.8462219238281,291.1841735839844,1.0,0.2735232710838318,0.8289110064506531,0.8289110064506531,1.0,1.0,-1.162239670753479,0.4798073768615722,0.682432234287262,0.2639832198619842,0.0,0.0,0.4552561342716217,60.64004135131836,70.0,7.121253490447998,-10340.7763671875,208.98976135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.18359375,18000.0,0.0,0.0,0.2325124889612198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858493566513061,0.3858543634414673,-5.008951575291576e-06,0.0,0.0002359706122661,0.0,0.0,19.605552673339844,0.0,0.0,0.0,0.3330733478069305,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390445478260517,-1212.897216796875,304.15216064453125,0.5627041459083557,0.0836739018559455,0.077361449599266,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738647460937,297.1499938964844,293.1499938964844,0.285746693611145,-4110.064453125,304.17108154296875,0.9300686120986938,0.3710300922393799,0.2617639601230621,293.2025756835937,297.1499938964844,293.1499938964844,0.2701481282711029,-5328.701171875,304.1558837890625,0.9150111079216005,0.3573969900608063,0.3397792875766754,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927605420351,-2218.76806640625,299.0096435546875,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,295.8721618652344,291.1854553222656,1.0,0.2766171097755432,0.8286678791046143,0.8286678791046143,1.0,1.0,-1.156002402305603,0.4763996303081512,0.6796028017997742,0.2639881074428558,0.0,0.0,0.4503977596759796,63.65908050537109,73.0,2.859738826751709,-10223.2021484375,212.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.166015625,18000.0,0.0,0.0,0.2307019233703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789850771427154,0.3789900541305542,-4.979078312317142e-06,0.0,0.0002341331273782,0.0,0.0,19.08186721801757,0.0,0.0,0.0,0.3310052454471588,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390445478260517,-1212.897216796875,304.15216064453125,0.5627041459083557,0.0836739018559455,0.077361449599266,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738647460937,297.1499938964844,293.1499938964844,0.285746693611145,-4110.064453125,304.17108154296875,0.9300686120986938,0.3710300922393799,0.2617639601230621,293.2025756835937,297.1499938964844,293.1499938964844,0.2701481282711029,-5328.701171875,304.1558837890625,0.9150111079216005,0.3573969900608063,0.3397792875766754,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927605420351,-2218.76806640625,299.0096435546875,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,295.8721618652344,291.1854553222656,1.0,0.2766171097755432,0.8286678791046143,0.8286678791046143,1.0,1.0,-1.156002402305603,0.4763996303081512,0.6796028017997742,0.2639881074428558,0.0,0.0,0.4503977596759796,63.65908050537109,73.0,2.859738826751709,-10223.2021484375,212.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.166015625,18000.0,0.0,0.0,0.2307019233703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789850771427154,0.3789900541305542,-4.979078312317142e-06,0.0,0.0002341331273782,0.0,0.0,19.08186721801757,0.0,0.0,0.0,0.3310052454471588,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388956218957901,-1210.4927978515625,304.15167236328125,0.5556424260139465,0.0834395214915275,0.0772140622138977,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530762434005737,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.278277188539505,-4023.54248046875,304.1764831542969,0.912214696407318,0.362636387348175,0.2561574280261993,293.1964416503906,297.1499938964844,293.1499938964844,0.2699930071830749,-5326.86181640625,304.1541748046875,0.9053451418876648,0.357308566570282,0.3397201001644134,293.315673828125,297.1499938964844,293.1499938964844,0.0061514833942055,-2207.167236328125,298.9498596191406,0.4530762434005737,0.050000000745058,0.2354005724191665,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,295.8993225097656,291.18603515625,1.0,0.2796930968761444,0.8284247517585754,0.8284247517585754,1.0,1.0,-1.149868130683899,0.4731746017932892,0.6766935586929321,0.263640820980072,0.0,0.0,0.4455638825893402,66.69519805908203,76.0,1.2848241329193115,-10112.7333984375,216.744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,307.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.599609375,18000.0,0.0,0.0,0.2287265807390213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723307847976684,0.3723357617855072,-4.950381480739452e-06,0.0,0.0002321283973287,0.0,0.0,18.582351684570312,0.0,0.0,0.0,0.3290152251720428,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388956218957901,-1210.4927978515625,304.15167236328125,0.5556424260139465,0.0834395214915275,0.0772140622138977,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530762434005737,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.278277188539505,-4023.54248046875,304.1764831542969,0.912214696407318,0.362636387348175,0.2561574280261993,293.1964416503906,297.1499938964844,293.1499938964844,0.2699930071830749,-5326.86181640625,304.1541748046875,0.9053451418876648,0.357308566570282,0.3397201001644134,293.315673828125,297.1499938964844,293.1499938964844,0.0061514833942055,-2207.167236328125,298.9498596191406,0.4530762434005737,0.050000000745058,0.2354005724191665,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,295.8993225097656,291.18603515625,1.0,0.2796930968761444,0.8284247517585754,0.8284247517585754,1.0,1.0,-1.149868130683899,0.4731746017932892,0.6766935586929321,0.263640820980072,0.0,0.0,0.4455638825893402,66.69519805908203,76.0,1.2848241329193115,-10112.7333984375,216.744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,307.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.599609375,18000.0,0.0,0.0,0.2287265807390213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723307847976684,0.3723357617855072,-4.950381480739452e-06,0.0,0.0002321283973287,0.0,0.0,18.582351684570312,0.0,0.0,0.0,0.3290152251720428,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393382608890533,-1217.79345703125,304.1503295898437,0.550812840461731,0.0842035487294197,0.0776908621191978,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468293786048889,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701857388019562,-3929.619140625,304.1811218261719,0.8958829045295715,0.3536454141139984,0.2500955164432525,293.19256591796875,297.1499938964844,293.1499938964844,0.2698584794998169,-5325.13232421875,304.1530456542969,0.8968257308006287,0.3569295108318329,0.3396471738815307,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128055676817,-2196.2607421875,298.8924560546875,0.4468293786048889,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,295.9297180175781,291.1863708496094,1.0,0.282747358083725,0.8282007575035095,0.8282007575035095,1.0,1.0,-1.14392352104187,0.4701747000217438,0.6737488508224487,0.2629623413085937,0.0,0.0,0.4406770467758178,69.73809051513672,79.0,0.4074909389019012,-10005.6904296875,220.66075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637939453125,307.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6796875,18000.0,0.0,0.0,0.2265946567058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656997382640838,0.3657046556472778,-4.922525931760902e-06,0.0,0.0002299647749168,0.0,0.0,18.094057083129883,0.0,0.0,0.0,0.3270620703697204,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393382608890533,-1217.79345703125,304.1503295898437,0.550812840461731,0.0842035487294197,0.0776908621191978,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468293786048889,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701857388019562,-3929.619140625,304.1811218261719,0.8958829045295715,0.3536454141139984,0.2500955164432525,293.19256591796875,297.1499938964844,293.1499938964844,0.2698584794998169,-5325.13232421875,304.1530456542969,0.8968257308006287,0.3569295108318329,0.3396471738815307,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128055676817,-2196.2607421875,298.8924560546875,0.4468293786048889,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,295.9297180175781,291.1863708496094,1.0,0.282747358083725,0.8282007575035095,0.8282007575035095,1.0,1.0,-1.14392352104187,0.4701747000217438,0.6737488508224487,0.2629623413085937,0.0,0.0,0.4406770467758178,69.73809051513672,79.0,0.4074909389019012,-10005.6904296875,220.66075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637939453125,307.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6796875,18000.0,0.0,0.0,0.2265946567058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656997382640838,0.3657046556472778,-4.922525931760902e-06,0.0,0.0002299647749168,0.0,0.0,18.094057083129883,0.0,0.0,0.0,0.3270620703697204,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407868325710296,-1241.541015625,304.1477966308594,0.5493494272232056,0.0859169736504554,0.0792189761996269,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411319196224212,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616889476776123,-3830.656982421875,304.18487548828125,0.8801657557487488,0.3442676067352295,0.24371999502182,293.1920166015625,297.1499938964844,293.1499938964844,0.2691851556301117,-5314.57666015625,304.1531677246094,0.888278067111969,0.3559677004814148,0.3389604985713959,293.3149719238281,297.1499938964844,293.1499938964844,0.006076724268496,-2186.103271484375,298.8371887207031,0.4411319196224212,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,295.9634704589844,291.1860046386719,1.0,0.2857778966426849,0.8279767036437988,0.8279767036437988,1.0,1.0,-1.138131618499756,0.4673686623573303,0.6707628965377808,0.2619812786579132,0.0,0.0,0.4358903467655182,72.78870391845703,82.0,-0.2429850995540619,-9902.228515625,224.59683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645202636719,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.66015625,18000.0,0.0,0.0,0.2243239432573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359256386756897,0.3592612743377685,-4.895769961876795e-06,0.0,0.0002276602754136,0.0,0.0,17.62716293334961,0.0,0.0,0.0,0.3251863121986389,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407868325710296,-1241.541015625,304.1477966308594,0.5493494272232056,0.0859169736504554,0.0792189761996269,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411319196224212,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616889476776123,-3830.656982421875,304.18487548828125,0.8801657557487488,0.3442676067352295,0.24371999502182,293.1920166015625,297.1499938964844,293.1499938964844,0.2691851556301117,-5314.57666015625,304.1531677246094,0.888278067111969,0.3559677004814148,0.3389604985713959,293.3149719238281,297.1499938964844,293.1499938964844,0.006076724268496,-2186.103271484375,298.8371887207031,0.4411319196224212,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,295.9634704589844,291.1860046386719,1.0,0.2857778966426849,0.8279767036437988,0.8279767036437988,1.0,1.0,-1.138131618499756,0.4673686623573303,0.6707628965377808,0.2619812786579132,0.0,0.0,0.4358903467655182,72.78870391845703,82.0,-0.2429850995540619,-9902.228515625,224.59683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645202636719,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.66015625,18000.0,0.0,0.0,0.2243239432573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359256386756897,0.3592612743377685,-4.895769961876795e-06,0.0,0.0002276602754136,0.0,0.0,17.62716293334961,0.0,0.0,0.0,0.3251863121986389,4.0,0.0,1.0
