time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325658991932868,-1106.2967529296875,304.1542358398437,0.6172917485237122,0.0768784582614898,0.0704297870397567,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932852864265442,-3015.797119140625,304.16815185546875,0.9393738508224488,0.2724754810333252,0.1917884349822998,293.2098083496094,297.1499938964844,293.1499938964844,0.2473220080137252,-4971.72119140625,304.149658203125,0.9990000128746032,0.3345124423503876,0.3166446387767792,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988031387329,-1848.9383544921875,297.8251342773437,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,295.8329772949219,291.1631164550781,1.0,0.225313514471054,0.8256703615188599,0.8256703615188599,1.0,1.0,-1.028873085975647,0.4190012216567993,0.6098719239234924,0.2328627705574035,0.0,0.0,0.384750097990036,36.12560272216797,40.0,-16.260515213012695,-8647.193359375,125.0400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078552246094,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1932995468378067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954781651496887,0.2954828143119812,-4.656702913052868e-06,0.0,0.0001961744565051,0.0,0.0,13.409326553344728,0.0,0.0,0.0,0.3079534769058227,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321882106363773,-1100.01220703125,304.1541748046875,0.6131343841552734,0.0763634666800499,0.0700045302510261,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193907618522644,0.050000000745058,0.0485161803662776,293.32421875,297.1499938964844,293.1499938964844,0.1916197538375854,-2995.21142578125,304.1678771972656,0.9316601753234864,0.2704715132713318,0.1904136538505554,293.2148742675781,297.1499938964844,293.1499938964844,0.2471592873334884,-4969.0205078125,304.150146484375,0.9962621331214904,0.3327624201774597,0.3163430988788605,293.34716796875,297.1499938964844,293.1499938964844,0.0049722595140337,-1840.5491943359373,297.7856140136719,0.5193907618522644,0.050000000745058,0.2301398813724517,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,295.8465881347656,291.1589050292969,1.0,0.2261852025985717,0.8256025314331055,0.8256025314331055,1.0,1.0,-1.0265498161315918,0.4181184470653534,0.608431339263916,0.2318833917379379,0.0,0.0,0.3846456706523895,36.85503387451172,43.0,-11.619807243347168,-8628.8291015625,125.75482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981506347656,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922900229692459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952204942703247,0.2952251732349396,-4.654712938645389e-06,0.0,0.0001951499289134,0.0,0.0,13.39067554473877,0.0,0.0,0.0,0.3078677058219909,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313373021781444,-1085.520751953125,304.1542053222656,0.6028569340705872,0.0752775147557258,0.0691196843981742,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128152370452881,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880447119474411,-2950.557373046875,304.1678771972656,0.914123237133026,0.2664529681205749,0.1876767724752426,293.2201843261719,297.1499938964844,293.1499938964844,0.244551882147789,-4925.72119140625,304.1543884277344,0.9849565625190736,0.3300316929817199,0.3136355280876159,293.349609375,297.1499938964844,293.1499938964844,0.0049166968092322,-1821.767822265625,297.7137451171875,0.5128152370452881,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,295.86444091796875,291.166748046875,1.0,0.2282845079898834,0.8254668712615967,0.8254668712615967,1.0,1.0,-1.0195388793945312,0.4153067171573639,0.6042321920394897,0.2293457835912704,0.0,0.0,0.3822527527809143,38.72235870361328,46.0,5.032154083251953,-8565.412109375,127.29946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904657334089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934523224830627,0.2934569716453552,-4.650908977055224e-06,0.0,0.0001932985032908,0.0,0.0,13.289261817932127,0.0,0.0,0.0,0.3074431121349334,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313373021781444,-1085.520751953125,304.1542053222656,0.6028569340705872,0.0752775147557258,0.0691196843981742,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128152370452881,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880447119474411,-2950.557373046875,304.1678771972656,0.914123237133026,0.2664529681205749,0.1876767724752426,293.2201843261719,297.1499938964844,293.1499938964844,0.244551882147789,-4925.72119140625,304.1543884277344,0.9849565625190736,0.3300316929817199,0.3136355280876159,293.349609375,297.1499938964844,293.1499938964844,0.0049166968092322,-1821.767822265625,297.7137451171875,0.5128152370452881,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,295.86444091796875,291.166748046875,1.0,0.2282845079898834,0.8254668712615967,0.8254668712615967,1.0,1.0,-1.0195388793945312,0.4153067171573639,0.6042321920394897,0.2293457835912704,0.0,0.0,0.3822527527809143,38.72235870361328,46.0,5.032154083251953,-8565.412109375,127.29946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904657334089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934523224830627,0.2934569716453552,-4.650908977055224e-06,0.0,0.0001932985032908,0.0,0.0,13.289261817932127,0.0,0.0,0.0,0.3074431121349334,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304716229438781,-1070.714599609375,304.1542358398437,0.5916428565979004,0.0741320699453353,0.0681873708963394,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062087774276733,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845633387565612,-2906.987548828125,304.167724609375,0.8975780010223389,0.2624220252037048,0.1849367469549179,293.2230529785156,297.1499938964844,293.1499938964844,0.2424441576004028,-4891.39599609375,304.1564025878906,0.9721533060073853,0.3276704847812652,0.3114512860774994,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617073334753,-1803.425537109375,297.6389465332031,0.5062087774276733,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,295.8790283203125,291.1683654785156,1.0,0.2308075278997421,0.8253312706947327,0.8253312706947327,1.0,1.0,-1.0131181478500366,0.4128469228744507,0.6002711653709412,0.2267275899648666,0.0,0.0,0.3795450627803802,40.850921630859375,49.0,2.2842750549316406,-8487.525390625,129.41648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887900829315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903304696083069,0.2903351187705993,-4.6417853809543885e-06,0.0,0.0001915979373734,0.0,0.0,13.104654312133787,0.0,0.0,0.0,0.3066998422145843,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304716229438781,-1070.714599609375,304.1542358398437,0.5916428565979004,0.0741320699453353,0.0681873708963394,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062087774276733,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845633387565612,-2906.987548828125,304.167724609375,0.8975780010223389,0.2624220252037048,0.1849367469549179,293.2230529785156,297.1499938964844,293.1499938964844,0.2424441576004028,-4891.39599609375,304.1564025878906,0.9721533060073853,0.3276704847812652,0.3114512860774994,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617073334753,-1803.425537109375,297.6389465332031,0.5062087774276733,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,295.8790283203125,291.1683654785156,1.0,0.2308075278997421,0.8253312706947327,0.8253312706947327,1.0,1.0,-1.0131181478500366,0.4128469228744507,0.6002711653709412,0.2267275899648666,0.0,0.0,0.3795450627803802,40.850921630859375,49.0,2.2842750549316406,-8487.525390625,129.41648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887900829315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903304696083069,0.2903351187705993,-4.6417853809543885e-06,0.0,0.0001915979373734,0.0,0.0,13.104654312133787,0.0,0.0,0.0,0.3066998422145843,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296019334346056,-1055.3795166015625,304.1542663574219,0.5797795653343201,0.0729295685887336,0.0672126561403274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476637363434,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810890734195709,-2863.33203125,304.1676025390625,0.8815891742706299,0.2582870721817016,0.1821650713682174,293.2249755859375,297.1499938964844,293.1499938964844,0.2404729127883911,-4859.4970703125,304.15753173828125,0.95785391330719,0.3254261612892151,0.3094005882740021,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074587248265,-1785.3502197265625,297.5621032714844,0.4997476637363434,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,295.89569091796875,291.16876220703125,1.0,0.2336410731077194,0.825249969959259,0.825249969959259,1.0,1.0,-1.0068316459655762,0.4105262756347656,0.5963054299354553,0.2239592373371124,0.0,0.0,0.377040296792984,43.20870971679688,52.0,1.2984353303909302,-8416.0595703125,131.92684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872300803661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876136600971222,0.2876182794570923,-4.632972377294209e-06,0.0,0.0001900147326523,0.0,0.0,12.942645072937012,0.0,0.0,0.0,0.3060298860073089,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296019334346056,-1055.3795166015625,304.1542663574219,0.5797795653343201,0.0729295685887336,0.0672126561403274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476637363434,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810890734195709,-2863.33203125,304.1676025390625,0.8815891742706299,0.2582870721817016,0.1821650713682174,293.2249755859375,297.1499938964844,293.1499938964844,0.2404729127883911,-4859.4970703125,304.15753173828125,0.95785391330719,0.3254261612892151,0.3094005882740021,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074587248265,-1785.3502197265625,297.5621032714844,0.4997476637363434,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,295.89569091796875,291.16876220703125,1.0,0.2336410731077194,0.825249969959259,0.825249969959259,1.0,1.0,-1.0068316459655762,0.4105262756347656,0.5963054299354553,0.2239592373371124,0.0,0.0,0.377040296792984,43.20870971679688,52.0,1.2984353303909302,-8416.0595703125,131.92684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872300803661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876136600971222,0.2876182794570923,-4.632972377294209e-06,0.0,0.0001900147326523,0.0,0.0,12.942645072937012,0.0,0.0,0.0,0.3060298860073089,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0282636508345603,-1038.344970703125,304.15509033203125,0.5675626993179321,0.0716664418578147,0.0661913752555847,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935230910778045,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774214804172516,-2816.978271484375,304.1678466796875,0.8657745122909546,0.2538969218730926,0.1792194545269012,293.225830078125,297.1499938964844,293.1499938964844,0.2386431843042373,-4830.00146484375,304.1580505371094,0.9426841139793396,0.3233518600463867,0.3075222671031952,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534126788377,-1767.23291015625,297.484375,0.4935230910778045,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,295.9165344238281,291.1692810058594,1.0,0.236695796251297,0.8251686096191406,0.8251686096191406,1.0,1.0,-1.0005395412445068,0.4082682132720947,0.5922712683677673,0.2210323959589004,0.0,0.0,0.3744312226772308,45.75465774536133,55.0,0.8470843434333801,-8344.06640625,134.7191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857725828886032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848192751407623,0.2848239243030548,-4.6242985263234e-06,0.0,0.0001885355595732,0.0,0.0,12.777955055236816,0.0,0.0,0.0,0.3053520321846008,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0282636508345603,-1038.344970703125,304.15509033203125,0.5675626993179321,0.0716664418578147,0.0661913752555847,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935230910778045,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774214804172516,-2816.978271484375,304.1678466796875,0.8657745122909546,0.2538969218730926,0.1792194545269012,293.225830078125,297.1499938964844,293.1499938964844,0.2386431843042373,-4830.00146484375,304.1580505371094,0.9426841139793396,0.3233518600463867,0.3075222671031952,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534126788377,-1767.23291015625,297.484375,0.4935230910778045,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,295.9165344238281,291.1692810058594,1.0,0.236695796251297,0.8251686096191406,0.8251686096191406,1.0,1.0,-1.0005395412445068,0.4082682132720947,0.5922712683677673,0.2210323959589004,0.0,0.0,0.3744312226772308,45.75465774536133,55.0,0.8470843434333801,-8344.06640625,134.7191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857725828886032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848192751407623,0.2848239243030548,-4.6242985263234e-06,0.0,0.0001885355595732,0.0,0.0,12.777955055236816,0.0,0.0,0.0,0.3053520321846008,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279529672116041,-1031.036376953125,304.1547241210937,0.5614172220230103,0.0710132345557212,0.0656627863645553,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904949069023132,0.050000000745058,0.048939973115921,293.3205261230469,297.1499938964844,293.1499938964844,0.1755564659833908,-2793.324951171875,304.1679992675781,0.8581129312515259,0.2516703009605407,0.1777147203683853,293.22613525390625,297.1499938964844,293.1499938964844,0.2377554774284362,-4815.70751953125,304.158203125,0.93497496843338,0.3223292529582977,0.3066123127937317,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262916341423,-1758.1107177734375,297.445068359375,0.4904949069023132,0.050000000745058,0.2321501672267913,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,295.9276733398437,291.1694641113281,1.0,0.2382830679416656,0.8251279592514038,0.8251279592514038,1.0,1.0,-0.9973846077919006,0.4071562886238098,0.5902283191680908,0.2195170819759369,0.0,0.0,0.3731169998645782,47.085330963134766,55.0,0.6715354919433594,-8308.3876953125,136.1956329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28125,18000.0,0.0,0.0,0.1850733608007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283414214849472,0.2834188342094421,-4.619947048922768e-06,0.0,0.000187825935427,0.0,0.0,12.695520401000977,0.0,0.0,0.0,0.3050127327442169,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275916215032339,-1022.5155639648438,304.154541015625,0.5552938580513,0.0703456848859787,0.0651225671172142,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875034391880035,0.050000000745058,0.0489961244165897,293.3209228515625,297.1499938964844,293.1499938964844,0.1736840903759002,-2769.52490234375,304.1681213378906,0.8506717085838318,0.2494310736656189,0.1762008368968963,293.2264404296875,297.1499938964844,293.1499938964844,0.2368698716163635,-4801.44482421875,304.1583251953125,0.9273081421852112,0.3213051855564117,0.3057050406932831,293.35986328125,297.1499938964844,293.1499938964844,0.0046990783885121,-1748.9324951171875,297.40545654296875,0.4875034391880035,0.050000000745058,0.2324165105819702,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,295.9391174316406,291.16961669921875,1.0,0.2399002164602279,0.8250951766967773,0.8250951766967773,1.0,1.0,-0.9942170977592468,0.4060509502887726,0.5881661176681519,0.2179723680019378,0.0,0.0,0.3717918395996094,48.44910430908203,58.0,0.5980100631713867,-8272.9892578125,137.7140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.265625,18000.0,0.0,0.0,0.1843898445367813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820069491863251,0.2820115685462951,-4.615609668690013e-06,0.0,0.00018713226018,0.0,0.0,12.613243103027344,0.0,0.0,0.0,0.304673969745636,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267664566636085,-1005.1531372070312,304.1544189453125,0.543267548084259,0.0689703524112701,0.0640086382627487,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556236743927,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101047754287,-2722.69580078125,304.1681823730469,0.8366087675094604,0.2451326102018356,0.1732236742973327,293.22705078125,297.1499938964844,293.1499938964844,0.2350944727659225,-4772.83447265625,304.15850830078125,0.9126235246658324,0.3192438185214996,0.3038840591907501,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441457234323,-1730.3338623046875,297.325439453125,0.481556236743927,0.050000000745058,0.2329637110233307,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,295.959228515625,291.1698303222656,1.0,0.243196353316307,0.8250295519828796,0.8250295519828796,1.0,1.0,-0.9879159927368164,0.403886079788208,0.5840299129486084,0.2148218154907226,0.0,0.0,0.3691156804561615,51.253604888916016,46.0,0.1173589304089546,-8203.8349609375,140.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.236328125,18000.0,0.0,0.0,0.1830568760633468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791763544082641,0.2791809439659118,-4.6069553718552925e-06,0.0,0.0001857794704847,0.0,0.0,12.44862937927246,0.0,0.0,0.0,0.3039964735507965,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267664566636085,-1005.1531372070312,304.1544189453125,0.543267548084259,0.0689703524112701,0.0640086382627487,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556236743927,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101047754287,-2722.69580078125,304.1681823730469,0.8366087675094604,0.2451326102018356,0.1732236742973327,293.22705078125,297.1499938964844,293.1499938964844,0.2350944727659225,-4772.83447265625,304.15850830078125,0.9126235246658324,0.3192438185214996,0.3038840591907501,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441457234323,-1730.3338623046875,297.325439453125,0.481556236743927,0.050000000745058,0.2329637110233307,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,295.959228515625,291.1698303222656,1.0,0.243196353316307,0.8250295519828796,0.8250295519828796,1.0,1.0,-0.9879159927368164,0.403886079788208,0.5840299129486084,0.2148218154907226,0.0,0.0,0.3691156804561615,51.253604888916016,46.0,0.1173589304089546,-8203.8349609375,140.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.236328125,18000.0,0.0,0.0,0.1830568760633468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791763544082641,0.2791809439659118,-4.6069553718552925e-06,0.0,0.0001857794704847,0.0,0.0,12.44862937927246,0.0,0.0,0.0,0.3039964735507965,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256537050008773,-984.9860229492188,304.15478515625,0.5405055284500122,0.0675755441188812,0.0627295672893524,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829012751579284,0.050000000745058,0.049085222184658,293.3176574707031,297.1499938964844,293.1499938964844,0.1666983664035797,-2680.400146484375,304.1676330566406,0.834579586982727,0.2414285987615585,0.1705353111028671,293.22760009765625,297.1499938964844,293.1499938964844,0.2331950366497039,-4742.1357421875,304.1588439941406,0.9130923748016356,0.3171815574169159,0.3019129335880279,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750136487185,-1706.6602783203125,297.2442321777344,0.4829012751579284,0.050000000745058,0.2328391671180725,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,295.96832275390625,291.1695861816406,1.0,0.2408591508865356,0.8249639272689819,0.8249639272689819,1.0,1.0,-0.9806073904037476,0.4012641608715057,0.5793431997299194,0.2114797681570053,0.0,0.0,0.366548091173172,50.46183776855469,34.0,0.2427183836698532,-8135.26416015625,137.6915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817566007375717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764612436294555,0.2764658629894256,-4.598562554747332e-06,0.0,0.0001844598446041,0.0,0.0,12.291379928588867,0.0,0.0,0.0,0.3033481240272522,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256537050008773,-984.9860229492188,304.15478515625,0.5405055284500122,0.0675755441188812,0.0627295672893524,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829012751579284,0.050000000745058,0.049085222184658,293.3176574707031,297.1499938964844,293.1499938964844,0.1666983664035797,-2680.400146484375,304.1676330566406,0.834579586982727,0.2414285987615585,0.1705353111028671,293.22760009765625,297.1499938964844,293.1499938964844,0.2331950366497039,-4742.1357421875,304.1588439941406,0.9130923748016356,0.3171815574169159,0.3019129335880279,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750136487185,-1706.6602783203125,297.2442321777344,0.4829012751579284,0.050000000745058,0.2328391671180725,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,295.96832275390625,291.1695861816406,1.0,0.2408591508865356,0.8249639272689819,0.8249639272689819,1.0,1.0,-0.9806073904037476,0.4012641608715057,0.5793431997299194,0.2114797681570053,0.0,0.0,0.366548091173172,50.46183776855469,34.0,0.2427183836698532,-8135.26416015625,137.6915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817566007375717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764612436294555,0.2764658629894256,-4.598562554747332e-06,0.0,0.0001844598446041,0.0,0.0,12.291379928588867,0.0,0.0,0.0,0.3033481240272522,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245075244456529,-963.3823852539062,304.15509033203125,0.5455169081687927,0.066207930445671,0.0613600499927997,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635301411151886,-2639.741943359375,304.16705322265625,0.8422795534133911,0.2379495799541473,0.1679775118827819,293.2279357910156,297.1499938964844,293.1499938964844,0.2311698198318481,-4709.291015625,304.1592712402344,0.9263779520988464,0.3151480853557586,0.2998500466346741,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945469126105,-1678.7064208984375,297.16363525390625,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,295.9739685058594,291.17138671875,1.0,0.2345429211854934,0.8249140381813049,0.8249140381813049,1.0,1.0,-0.9724479913711548,0.3982488512992859,0.5741991400718689,0.2080079019069671,0.0,0.0,0.3636411130428314,46.76526641845703,25.0,2.1848862171173096,-8062.896484375,129.55140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.18046335875988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2735677361488342,-4.5901770135969855e-06,0.0,0.0001831473637139,0.0,0.0,12.125898361206056,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245075244456529,-963.3823852539062,304.15509033203125,0.5455169081687927,0.066207930445671,0.0613600499927997,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635301411151886,-2639.741943359375,304.16705322265625,0.8422795534133911,0.2379495799541473,0.1679775118827819,293.2279357910156,297.1499938964844,293.1499938964844,0.2311698198318481,-4709.291015625,304.1592712402344,0.9263779520988464,0.3151480853557586,0.2998500466346741,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945469126105,-1678.7064208984375,297.16363525390625,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,295.9739685058594,291.17138671875,1.0,0.2345429211854934,0.8249140381813049,0.8249140381813049,1.0,1.0,-0.9724479913711548,0.3982488512992859,0.5741991400718689,0.2080079019069671,0.0,0.0,0.3636411130428314,46.76526641845703,25.0,2.1848862171173096,-8062.896484375,129.55140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.18046335875988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2735677361488342,-4.5901770135969855e-06,0.0,0.0001831473637139,0.0,0.0,12.125898361206056,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.023373007774353,-941.392578125,304.1553039550781,0.5555629730224609,0.0648671388626098,0.059969313442707,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822317123413,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604323834180832,-2599.796142578125,304.1665344238281,0.8564317226409912,0.234574556350708,0.1654714196920395,293.22808837890625,297.1499938964844,293.1499938964844,0.2291108071804046,-4675.85400390625,304.1596069335937,0.9479100704193116,0.3131433427333832,0.2977660894393921,293.3701171875,297.1499938964844,293.1499938964844,0.0044097728095948,-1649.0123291015625,297.0831298828125,0.5013822317123413,0.050000000745058,0.2312715649604797,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,295.9786682128906,291.1737060546875,1.0,0.2263041287660598,0.8248641490936279,0.8248641490936279,1.0,1.0,-0.9639608860015868,0.395075649023056,0.5688852071762085,0.2045177519321441,0.0,0.0,0.3603553175926208,41.82286834716797,25.0,2.964418172836304,-7986.13525390625,119.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791360080242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702864110469818,0.2702909708023071,-4.580901531880954e-06,0.0,0.0001818002783693,0.0,0.0,11.94043254852295,0.0,0.0,0.0,0.3019076883792877,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.023373007774353,-941.392578125,304.1553039550781,0.5555629730224609,0.0648671388626098,0.059969313442707,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822317123413,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604323834180832,-2599.796142578125,304.1665344238281,0.8564317226409912,0.234574556350708,0.1654714196920395,293.22808837890625,297.1499938964844,293.1499938964844,0.2291108071804046,-4675.85400390625,304.1596069335937,0.9479100704193116,0.3131433427333832,0.2977660894393921,293.3701171875,297.1499938964844,293.1499938964844,0.0044097728095948,-1649.0123291015625,297.0831298828125,0.5013822317123413,0.050000000745058,0.2312715649604797,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,295.9786682128906,291.1737060546875,1.0,0.2263041287660598,0.8248641490936279,0.8248641490936279,1.0,1.0,-0.9639608860015868,0.395075649023056,0.5688852071762085,0.2045177519321441,0.0,0.0,0.3603553175926208,41.82286834716797,25.0,2.964418172836304,-7986.13525390625,119.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791360080242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702864110469818,0.2702909708023071,-4.580901531880954e-06,0.0,0.0001818002783693,0.0,0.0,11.94043254852295,0.0,0.0,0.0,0.3019076883792877,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228363815695047,-930.7616577148438,304.1553039550781,0.5599380135536194,0.0642010495066642,0.0592965707182884,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066440105438232,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.1589252948760986,-2580.303955078125,304.166259765625,0.8628767728805542,0.2328992933034896,0.1642464846372604,293.2281188964844,297.1499938964844,293.1499938964844,0.228107213973999,-4659.56201171875,304.1596984863281,0.9571934342384338,0.3121474087238312,0.2967492043972015,293.3712158203125,297.1499938964844,293.1499938964844,0.0043692588806152,-1634.7783203125,297.0426940917969,0.5066440105438232,0.050000000745058,0.2309025675058365,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,295.9811096191406,291.1746826171875,1.0,0.2229580283164978,0.824839174747467,0.824839174747467,1.0,1.0,-0.9599259495735168,0.393584281206131,0.5663416981697083,0.2028219699859619,0.0,0.0,0.3586191236972809,39.787967681884766,25.0,2.644278287887573,-7947.88134765625,115.17160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.1784487813711166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685477137565613,0.268552303314209,-4.575955699692713e-06,0.0,0.0001811028341762,0.0,0.0,11.84244441986084,0.0,0.0,0.0,0.3015061914920807,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223181676119565,-920.3466186523438,304.1552734375,0.5634735822677612,0.0635316520929336,0.0586352907121181,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114229917526245,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.1574367880821228,-2561.015380859375,304.166015625,0.868358314037323,0.2312130630016327,0.1630276441574096,293.2281494140625,297.1499938964844,293.1499938964844,0.227127268910408,-4643.662109375,304.1596984863281,0.9648808240890504,0.3111511766910553,0.295746773481369,293.3722839355469,297.1499938964844,293.1499938964844,0.0043302467092871,-1621.070556640625,297.0018615722656,0.5114229917526245,0.050000000745058,0.2305971831083297,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,295.9840393066406,291.1750793457031,1.0,0.2199760675430297,0.8248342871665955,0.8248342871665955,1.0,1.0,-0.9560222029685974,0.3921507596969604,0.563871443271637,0.2011668533086776,0.0,0.0,0.356892317533493,38.0947151184082,25.0,1.7603753805160522,-7910.15380859375,111.5438003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777438074350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667906284332275,0.2667951881885528,-4.570895725919399e-06,0.0,0.0001803873747121,0.0,0.0,11.743607521057127,0.0,0.0,0.0,0.3011011779308319,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213198345154523,-899.8228149414062,304.1551818847656,0.5687644481658936,0.0621834136545658,0.0573288686573505,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200026631355286,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544828563928604,-2522.611572265625,304.16558837890625,0.877254843711853,0.2278155386447906,0.1605899035930633,293.2282409667969,297.1499938964844,293.1499938964844,0.2252069264650344,-4612.49365234375,304.15966796875,0.9769569039344788,0.3091558814048767,0.2937660813331604,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550154030323,-1594.589599609375,296.9193725585937,0.5200026631355286,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,295.9908752441406,291.1752624511719,1.0,0.2149513661861419,0.8248245120048523,0.8248245120048523,1.0,1.0,-0.9484433531761168,0.3893695473670959,0.559073805809021,0.1979644298553466,0.0,0.0,0.3535056710243225,35.37482452392578,25.0,0.6326259970664978,-7837.294921875,105.49462127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762821823358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633683681488037,0.263372927904129,-4.560912202578038e-06,0.0,0.0001789040106814,0.0,0.0,11.551774978637695,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213198345154523,-899.8228149414062,304.1551818847656,0.5687644481658936,0.0621834136545658,0.0573288686573505,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200026631355286,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544828563928604,-2522.611572265625,304.16558837890625,0.877254843711853,0.2278155386447906,0.1605899035930633,293.2282409667969,297.1499938964844,293.1499938964844,0.2252069264650344,-4612.49365234375,304.15966796875,0.9769569039344788,0.3091558814048767,0.2937660813331604,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550154030323,-1594.589599609375,296.9193725585937,0.5200026631355286,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,295.9908752441406,291.1752624511719,1.0,0.2149513661861419,0.8248245120048523,0.8248245120048523,1.0,1.0,-0.9484433531761168,0.3893695473670959,0.559073805809021,0.1979644298553466,0.0,0.0,0.3535056710243225,35.37482452392578,25.0,0.6326259970664978,-7837.294921875,105.49462127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762821823358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633683681488037,0.263372927904129,-4.560912202578038e-06,0.0,0.0001789040106814,0.0,0.0,11.551774978637695,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203744638711214,-879.7609252929688,304.155029296875,0.5720154643058777,0.0608535259962081,0.0560507364571094,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518724918365,-2484.33349609375,304.165283203125,0.883626401424408,0.2244007438421249,0.1581550687551498,293.228271484375,297.1499938964844,293.1499938964844,0.2233207672834396,-4581.83984375,304.1595764160156,0.9855596423149108,0.3071659505367279,0.2918122112751007,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825813241302,-1568.9931640625,296.8363342285156,0.5272808074951172,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,295.9934387207031,291.1750793457031,1.0,0.2109126597642898,0.8248147368431091,0.8248147368431091,1.0,1.0,-0.9411159753799438,0.3866673707962036,0.5544486045837402,0.1949217170476913,0.0,0.0,0.3501416444778442,33.32890701293945,25.0,-0.3829416036605835,-7767.27099609375,100.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.174760639667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600119709968567,0.2600165009498596,-4.551254278339911e-06,0.0,0.0001773598341969,0.0,0.0,11.365204811096191,0.0,0.0,0.0,0.2995459735393524,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203744638711214,-879.7609252929688,304.155029296875,0.5720154643058777,0.0608535259962081,0.0560507364571094,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518724918365,-2484.33349609375,304.165283203125,0.883626401424408,0.2244007438421249,0.1581550687551498,293.228271484375,297.1499938964844,293.1499938964844,0.2233207672834396,-4581.83984375,304.1595764160156,0.9855596423149108,0.3071659505367279,0.2918122112751007,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825813241302,-1568.9931640625,296.8363342285156,0.5272808074951172,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,295.9934387207031,291.1750793457031,1.0,0.2109126597642898,0.8248147368431091,0.8248147368431091,1.0,1.0,-0.9411159753799438,0.3866673707962036,0.5544486045837402,0.1949217170476913,0.0,0.0,0.3501416444778442,33.32890701293945,25.0,-0.3829416036605835,-7767.27099609375,100.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.174760639667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600119709968567,0.2600165009498596,-4.551254278339911e-06,0.0,0.0001773598341969,0.0,0.0,11.365204811096191,0.0,0.0,0.0,0.2995459735393524,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.019534133374691,-861.3800659179688,304.1547546386719,0.573897659778595,0.0596357882022857,0.054873201996088,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486822068691253,-2446.718994140625,304.1649780273437,0.8878569602966309,0.2210075855255127,0.155742272734642,293.22808837890625,297.1499938964844,293.1499938964844,0.22151780128479,-4552.54638671875,304.1593933105469,0.9916661381721495,0.3052208721637726,0.2899099588394165,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132317855954,-1544.47216796875,296.7527160644531,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,295.9863586425781,291.1731872558594,1.0,0.2076289653778076,0.8248142600059509,0.8248142600059509,1.0,1.0,-0.9341282844543456,0.3840759694576263,0.5500523447990417,0.1920769959688186,0.0,0.0,0.347102552652359,31.769874572753903,25.0,-2.3666470050811768,-7702.873046875,96.74594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731983423233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569110989570617,0.2569156289100647,-4.542150236375164e-06,0.0,0.0001757743011694,0.0,0.0,11.193504333496094,0.0,0.0,0.0,0.2988398671150207,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.019534133374691,-861.3800659179688,304.1547546386719,0.573897659778595,0.0596357882022857,0.054873201996088,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486822068691253,-2446.718994140625,304.1649780273437,0.8878569602966309,0.2210075855255127,0.155742272734642,293.22808837890625,297.1499938964844,293.1499938964844,0.22151780128479,-4552.54638671875,304.1593933105469,0.9916661381721495,0.3052208721637726,0.2899099588394165,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132317855954,-1544.47216796875,296.7527160644531,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,295.9863586425781,291.1731872558594,1.0,0.2076289653778076,0.8248142600059509,0.8248142600059509,1.0,1.0,-0.9341282844543456,0.3840759694576263,0.5500523447990417,0.1920769959688186,0.0,0.0,0.347102552652359,31.769874572753903,25.0,-2.3666470050811768,-7702.873046875,96.74594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731983423233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569110989570617,0.2569156289100647,-4.542150236375164e-06,0.0,0.0001757743011694,0.0,0.0,11.193504333496094,0.0,0.0,0.0,0.2988398671150207,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187956877052783,-844.7408447265625,304.1543884277344,0.5747813582420349,0.0585155934095382,0.0538057051599025,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969379425049,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458694189786911,-2409.696533203125,304.1646728515625,0.8903141617774963,0.217650681734085,0.1533636003732681,293.2276611328125,297.1499938964844,293.1499938964844,0.2197846323251724,-4524.357421875,304.1591491699219,0.9959794282913208,0.3033286333084106,0.2880721390247345,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459926240146,-1520.6121826171875,296.6694641113281,0.5382969379425049,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,295.97705078125,291.17108154296875,1.0,0.2049277424812317,0.8248137831687927,0.8248137831687927,1.0,1.0,-0.927486538887024,0.3815878927707672,0.5458986759185791,0.1894530951976776,0.0,0.0,0.3444062769412994,30.5694637298584,25.0,-2.6673645973205566,-7644.23974609375,93.51366424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716311424970626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542128264904022,0.2542173564434051,-4.534188974503195e-06,0.0,0.0001741837913868,0.0,0.0,11.044861793518066,0.0,0.0,0.0,0.2982262969017029,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187956877052783,-844.7408447265625,304.1543884277344,0.5747813582420349,0.0585155934095382,0.0538057051599025,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969379425049,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458694189786911,-2409.696533203125,304.1646728515625,0.8903141617774963,0.217650681734085,0.1533636003732681,293.2276611328125,297.1499938964844,293.1499938964844,0.2197846323251724,-4524.357421875,304.1591491699219,0.9959794282913208,0.3033286333084106,0.2880721390247345,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459926240146,-1520.6121826171875,296.6694641113281,0.5382969379425049,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,295.97705078125,291.17108154296875,1.0,0.2049277424812317,0.8248137831687927,0.8248137831687927,1.0,1.0,-0.927486538887024,0.3815878927707672,0.5458986759185791,0.1894530951976776,0.0,0.0,0.3444062769412994,30.5694637298584,25.0,-2.6673645973205566,-7644.23974609375,93.51366424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716311424970626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542128264904022,0.2542173564434051,-4.534188974503195e-06,0.0,0.0001741837913868,0.0,0.0,11.044861793518066,0.0,0.0,0.0,0.2982262969017029,4.0,0.0,1.0
