time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136590469628572,-713.2770385742188,304.07000732421875,0.5591438412666321,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591438412666321,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102571934461593,-1925.5255126953125,304.1604309082031,0.8526778817176819,0.1739574074745178,0.1226292327046394,293.214599609375,297.1499938964844,293.1499938964844,0.1973741203546524,-4154.77197265625,304.1548767089844,0.9984633922576904,0.2788668870925903,0.2647138833999634,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056045554578,-1175.6796875,295.4428100585937,0.5591438412666321,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,295.839599609375,291.1764221191406,1.0,0.1886682510375976,0.8256375789642334,0.8256375789642334,1.0,1.0,-0.8518202304840088,0.3444762229919433,0.5073440074920654,0.1827396154403686,0.0,0.0,0.2985337078571319,25.96588706970215,25.0,0.2674717009067535,-6714.388671875,72.70693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506577283143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135687321424484,0.213573157787323,-4.430326043802779e-06,0.0,0.0001528984430478,0.0,0.0,8.930432319641113,0.0,0.0,0.0,0.2896155714988708,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477509513497,-713.0265502929688,304.0655822753906,0.5592523217201233,0.050000000745058,0.0457492358982563,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592523217201233,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.109273575246334,-1911.705322265625,304.1603088378906,0.8508309125900269,0.1727091819047927,0.1217509284615516,293.2139892578125,297.1499938964844,293.1499938964844,0.196790337562561,-4144.94287109375,304.1550598144531,0.998012363910675,0.2781670391559601,0.2640858888626098,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779400840401,-1165.3310546875,295.4053649902344,0.5592523217201233,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,295.8290405273437,291.17657470703125,1.0,0.1884390860795974,0.8256912231445312,0.8256912231445312,1.0,1.0,-0.8500068783760071,0.3432455658912658,0.5067613124847412,0.1834427267313003,0.0,0.0,0.2967529296875,25.94934463500977,25.0,0.3556904792785644,-6683.23388671875,72.37928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499875038862228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121238261461258,0.2121282517910003,-4.426908617460867e-06,0.0,0.0001522182428743,0.0,0.0,8.85870361328125,0.0,0.0,0.0,0.2893256843090057,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290350928902,-712.6056518554688,304.05828857421875,0.5594651699066162,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651699066162,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494181036949,-1884.5928955078125,304.1600952148437,0.8472036123275757,0.1702585965394973,0.1200291439890861,293.2123718261719,297.1499938964844,293.1499938964844,0.1956262439489364,-4125.3515625,304.1553039550781,0.9971017837524414,0.2768767476081848,0.2628390192985534,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235096346586,-1144.9415283203125,295.3318786621094,0.5594651699066162,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,295.8064270019531,291.17694091796875,1.0,0.1879912763833999,0.8257986307144165,0.8257986307144165,1.0,1.0,-0.8464326858520508,0.3407853543758392,0.5056473016738892,0.1849109381437301,0.0,0.0,0.2931347489356994,25.918596267700195,25.0,0.3278957307338714,-6620.130859375,71.73927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486204862594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092140018939972,0.2092184275388717,-4.420124696480343e-06,0.0,0.0001508308923803,0.0,0.0,8.71500301361084,0.0,0.0,0.0,0.2887462675571441,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290350928902,-712.6056518554688,304.05828857421875,0.5594651699066162,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651699066162,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494181036949,-1884.5928955078125,304.1600952148437,0.8472036123275757,0.1702585965394973,0.1200291439890861,293.2123718261719,297.1499938964844,293.1499938964844,0.1956262439489364,-4125.3515625,304.1553039550781,0.9971017837524414,0.2768767476081848,0.2628390192985534,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235096346586,-1144.9415283203125,295.3318786621094,0.5594651699066162,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,295.8064270019531,291.17694091796875,1.0,0.1879912763833999,0.8257986307144165,0.8257986307144165,1.0,1.0,-0.8464326858520508,0.3407853543758392,0.5056473016738892,0.1849109381437301,0.0,0.0,0.2931347489356994,25.918596267700195,25.0,0.3278957307338714,-6620.130859375,71.73927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486204862594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092140018939972,0.2092184275388717,-4.420124696480343e-06,0.0,0.0001508308923803,0.0,0.0,8.71500301361084,0.0,0.0,0.0,0.2887462675571441,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154936626553,-712.2997436523438,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054723188281059,-1858.044189453125,304.15985107421875,0.843672513961792,0.167852982878685,0.1183417961001396,293.2104187011719,297.1499938964844,293.1499938964844,0.1945584118366241,-4107.41455078125,304.1553039550781,0.9963005781173706,0.2756940722465515,0.261699229478836,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706610366702,-1125.12255859375,295.2599182128906,0.5597016215324402,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,295.78350830078125,291.17724609375,1.0,0.1875593662261963,0.825905978679657,0.825905978679657,1.0,1.0,-0.8430272340774536,0.3383896648883819,0.504637598991394,0.1864334195852279,0.0,0.0,0.2895126938819885,25.886150360107425,25.0,0.9059478640556335,-6561.58984375,71.12870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472210139036178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063326686620712,0.2063370943069458,-4.413440365169663e-06,0.0,0.000149410625454,0.0,0.0,8.573503494262695,0.0,0.0,0.0,0.2881761193275451,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154936626553,-712.2997436523438,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054723188281059,-1858.044189453125,304.15985107421875,0.843672513961792,0.167852982878685,0.1183417961001396,293.2104187011719,297.1499938964844,293.1499938964844,0.1945584118366241,-4107.41455078125,304.1553039550781,0.9963005781173706,0.2756940722465515,0.261699229478836,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706610366702,-1125.12255859375,295.2599182128906,0.5597016215324402,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,295.78350830078125,291.17724609375,1.0,0.1875593662261963,0.825905978679657,0.825905978679657,1.0,1.0,-0.8430272340774536,0.3383896648883819,0.504637598991394,0.1864334195852279,0.0,0.0,0.2895126938819885,25.886150360107425,25.0,0.9059478640556335,-6561.58984375,71.12870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472210139036178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063326686620712,0.2063370943069458,-4.413440365169663e-06,0.0,0.000149410625454,0.0,0.0,8.573503494262695,0.0,0.0,0.0,0.2881761193275451,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031061410903,-711.9512939453125,304.049560546875,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.103608600795269,-1831.548095703125,304.15966796875,0.8401882648468018,0.1654822677373886,0.1166800707578659,293.20831298828125,297.1499938964844,293.1499938964844,0.1935201436281204,-4089.920654296875,304.1552734375,0.9955630898475648,0.2745914161205292,0.2606396973133087,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182692524045,-1105.345703125,295.19110107421875,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,295.7610778808594,291.18023681640625,1.0,0.1871428042650222,0.8260327577590942,0.8260327577590942,1.0,1.0,-0.8397489190101624,0.3360652923583984,0.5036836266517639,0.1879429668188095,0.0,0.0,0.2854000329971313,25.85427665710449,25.0,3.5936148166656494,-6505.9541015625,70.54351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458208113908767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032398730516433,0.2032442837953567,-4.406669177114964e-06,0.0,0.0001479895872762,0.0,0.0,8.42316722869873,0.0,0.0,0.0,0.2875730991363525,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031061410903,-711.9512939453125,304.049560546875,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.103608600795269,-1831.548095703125,304.15966796875,0.8401882648468018,0.1654822677373886,0.1166800707578659,293.20831298828125,297.1499938964844,293.1499938964844,0.1935201436281204,-4089.920654296875,304.1552734375,0.9955630898475648,0.2745914161205292,0.2606396973133087,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182692524045,-1105.345703125,295.19110107421875,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,295.7610778808594,291.18023681640625,1.0,0.1871428042650222,0.8260327577590942,0.8260327577590942,1.0,1.0,-0.8397489190101624,0.3360652923583984,0.5036836266517639,0.1879429668188095,0.0,0.0,0.2854000329971313,25.85427665710449,25.0,3.5936148166656494,-6505.9541015625,70.54351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458208113908767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032398730516433,0.2032442837953567,-4.406669177114964e-06,0.0,0.0001479895872762,0.0,0.0,8.42316722869873,0.0,0.0,0.0,0.2875730991363525,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135971866548061,-711.7915649414062,304.0477294921875,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925962805748,-1805.656005859375,304.15948486328125,0.8367230892181396,0.1631422191858291,0.1150403693318367,293.20611572265625,297.1499938964844,293.1499938964844,0.1925730407238006,-4074.011474609375,304.15509033203125,0.9948639273643494,0.2735576033592224,0.2596476376056671,293.3681335449219,297.1499938964844,293.1499938964844,0.002867110306397,-1086.0858154296875,295.1228942871094,0.5601622462272644,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,295.7395324707031,291.1805725097656,1.0,0.1867410540580749,0.8261595368385315,0.8261595368385315,1.0,1.0,-0.8365786671638489,0.3338305056095123,0.5027481913566589,0.1893664598464965,0.0,0.0,0.2810811996459961,25.823841094970703,25.0,-1.3550134897232056,-6432.97509765625,69.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444126516580581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998503357172012,0.1998547315597534,-4.399221779749496e-06,0.0,0.0001465604873374,0.0,0.0,8.259282112121582,0.0,0.0,0.0,0.2869196832180023,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135971866548061,-711.7915649414062,304.0477294921875,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925962805748,-1805.656005859375,304.15948486328125,0.8367230892181396,0.1631422191858291,0.1150403693318367,293.20611572265625,297.1499938964844,293.1499938964844,0.1925730407238006,-4074.011474609375,304.15509033203125,0.9948639273643494,0.2735576033592224,0.2596476376056671,293.3681335449219,297.1499938964844,293.1499938964844,0.002867110306397,-1086.0858154296875,295.1228942871094,0.5601622462272644,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,295.7395324707031,291.1805725097656,1.0,0.1867410540580749,0.8261595368385315,0.8261595368385315,1.0,1.0,-0.8365786671638489,0.3338305056095123,0.5027481913566589,0.1893664598464965,0.0,0.0,0.2810811996459961,25.823841094970703,25.0,-1.3550134897232056,-6432.97509765625,69.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444126516580581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998503357172012,0.1998547315597534,-4.399221779749496e-06,0.0,0.0001465604873374,0.0,0.0,8.259282112121582,0.0,0.0,0.0,0.2869196832180023,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005403473973,-711.9483032226562,304.0473327636719,0.5602656602859497,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602656602859497,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009283736348152,-1793.3482666015625,304.1593322753906,0.8349924087524414,0.1619837582111358,0.114228531718254,293.2050170898437,297.1499938964844,293.1499938964844,0.1921833157539367,-4067.5576171875,304.1548767089844,0.9945237636566162,0.2730647027492523,0.2591747641563415,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424060437828,-1076.9273681640625,295.0867614746094,0.5602656602859497,0.050000000745058,0.2284949421882629,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,295.729248046875,291.17706298828125,1.0,0.1865455508232116,0.8262229561805725,0.8262229561805725,1.0,1.0,-0.8350314497947693,0.3327546417713165,0.5022767782211304,0.1900230199098587,0.0,0.0,0.2794958651065826,25.809221267700195,25.0,-5.686885356903076,-6397.99609375,69.7085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.607421875,18000.0,0.0,0.0,0.1436816751956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984332054853439,0.1984376013278961,-4.395638370624511e-06,0.0,0.0001458186452509,0.0,0.0,8.190201759338379,0.0,0.0,0.0,0.2866410911083221,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048896238207,-712.1285400390625,304.0473022460937,0.5603622198104858,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5603622198104858,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000722050666809,-1781.131591796875,304.1591796875,0.8332610726356506,0.160833403468132,0.1134222075343132,293.2038879394531,297.1499938964844,293.1499938964844,0.1918087303638458,-4061.35205078125,304.1546630859375,0.9941876530647278,0.2725866734981537,0.2587163746356964,293.3653869628906,297.1499938964844,293.1499938964844,0.0028180950321257,-1067.9124755859375,295.05059814453125,0.5603622198104858,0.050000000745058,0.2284919172525406,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,295.7193603515625,291.1739196777344,1.0,0.1863534748554229,0.8262923359870911,0.8262923359870911,1.0,1.0,-0.8335085511207581,0.3317113220691681,0.5017971992492676,0.1906311362981796,0.0,0.0,0.2781981527805328,25.79497528076172,25.0,-6.610894203186035,-6369.5595703125,69.44100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.1429398506879806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973349004983902,0.1973392963409423,-4.392653409013292e-06,0.0,0.0001450657728128,0.0,0.0,8.136415481567383,0.0,0.0,0.0,0.2864192128181457,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104486882686,-712.3098754882812,304.04815673828125,0.560529887676239,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560529887676239,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983462408185005,-1756.3785400390625,304.15899658203125,0.8297876119613647,0.158555269241333,0.111825905740261,293.2016906738281,297.1499938964844,293.1499938964844,0.1910270303487777,-4048.270751953125,304.1544189453125,0.993518054485321,0.2716690301895141,0.2578381597995758,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696334291249,-1049.7598876953125,294.98199462890625,0.560529887676239,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,295.7007141113281,291.1719055175781,1.0,0.1859791427850723,0.826431155204773,0.826431155204773,1.0,1.0,-0.8305299878120422,0.3297319114208221,0.5007981061935425,0.1916679739952087,0.0,0.0,0.2755121290683746,25.7677001953125,25.0,-2.9641153812408447,-6319.65234375,68.92061614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.141471728682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953385770320892,0.1953429579734802,-4.387889021018054e-06,0.0,0.0001435758167644,0.0,0.0,8.040106773376465,0.0,0.0,0.0,0.2860262989997864,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104486882686,-712.3098754882812,304.04815673828125,0.560529887676239,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560529887676239,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983462408185005,-1756.3785400390625,304.15899658203125,0.8297876119613647,0.158555269241333,0.111825905740261,293.2016906738281,297.1499938964844,293.1499938964844,0.1910270303487777,-4048.270751953125,304.1544189453125,0.993518054485321,0.2716690301895141,0.2578381597995758,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696334291249,-1049.7598876953125,294.98199462890625,0.560529887676239,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,295.7007141113281,291.1719055175781,1.0,0.1859791427850723,0.826431155204773,0.826431155204773,1.0,1.0,-0.8305299878120422,0.3297319114208221,0.5007981061935425,0.1916679739952087,0.0,0.0,0.2755121290683746,25.7677001953125,25.0,-2.9641153812408447,-6319.65234375,68.92061614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.141471728682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953385770320892,0.1953429579734802,-4.387889021018054e-06,0.0,0.0001435758167644,0.0,0.0,8.040106773376465,0.0,0.0,0.0,0.2860262989997864,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151434853672,-712.4047241210938,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966253280639648,-1731.5892333984375,304.15887451171875,0.8262806534767151,0.1563049703836441,0.1102496162056922,293.1995544433594,297.1499938964844,293.1499938964844,0.1902427077293396,-4035.06787109375,304.1542663574219,0.9928348660469056,0.2707935571670532,0.257002592086792,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216421440243,-1031.666015625,294.9163818359375,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,295.6837463378906,291.172119140625,1.0,0.1856171786785125,0.8265699744224548,0.8265699744224548,1.0,1.0,-0.8276288509368896,0.3279075920581817,0.4997212588787079,0.1924211382865905,0.0,0.0,0.2725646495819092,25.74237632751465,25.0,-0.5325739979743958,-6269.6728515625,68.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400562673807144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193174734711647,0.193179115653038,-4.383268787933048e-06,0.0,0.0001421393099008,0.0,0.0,7.937055587768555,0.0,0.0,0.0,0.2856151461601257,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151434853672,-712.4047241210938,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966253280639648,-1731.5892333984375,304.15887451171875,0.8262806534767151,0.1563049703836441,0.1102496162056922,293.1995544433594,297.1499938964844,293.1499938964844,0.1902427077293396,-4035.06787109375,304.1542663574219,0.9928348660469056,0.2707935571670532,0.257002592086792,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216421440243,-1031.666015625,294.9163818359375,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,295.6837463378906,291.172119140625,1.0,0.1856171786785125,0.8265699744224548,0.8265699744224548,1.0,1.0,-0.8276288509368896,0.3279075920581817,0.4997212588787079,0.1924211382865905,0.0,0.0,0.2725646495819092,25.74237632751465,25.0,-0.5325739979743958,-6269.6728515625,68.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400562673807144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193174734711647,0.193179115653038,-4.383268787933048e-06,0.0,0.0001421393099008,0.0,0.0,7.937055587768555,0.0,0.0,0.0,0.2856151461601257,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225968599319,-712.57861328125,304.0526733398437,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949348285794258,-1707.19140625,304.1587219238281,0.8227230310440063,0.154082253575325,0.1086926087737083,293.197509765625,297.1499938964844,293.1499938964844,0.1895013302564621,-4022.5947265625,304.1540832519531,0.9921237230300904,0.2699509561061859,0.2562004327774048,293.35693359375,297.1499938964844,293.1499938964844,0.0026742531917989,-1013.811279296875,294.8511962890625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,295.6685791015625,291.1715087890625,1.0,0.1852665841579437,0.8267133235931396,0.8267133235931396,1.0,1.0,-0.8247934579849243,0.3262436091899872,0.4985498189926147,0.1928651630878448,0.0,0.0,0.2696858942508697,25.71916580200196,25.0,-1.0243436098098757,-6218.76123046875,67.93190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387015134096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122781991958,0.1910166591405868,-4.378544872452039e-06,0.0,0.0001407644158462,0.0,0.0,7.834263324737549,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225968599319,-712.57861328125,304.0526733398437,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949348285794258,-1707.19140625,304.1587219238281,0.8227230310440063,0.154082253575325,0.1086926087737083,293.197509765625,297.1499938964844,293.1499938964844,0.1895013302564621,-4022.5947265625,304.1540832519531,0.9921237230300904,0.2699509561061859,0.2562004327774048,293.35693359375,297.1499938964844,293.1499938964844,0.0026742531917989,-1013.811279296875,294.8511962890625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,295.6685791015625,291.1715087890625,1.0,0.1852665841579437,0.8267133235931396,0.8267133235931396,1.0,1.0,-0.8247934579849243,0.3262436091899872,0.4985498189926147,0.1928651630878448,0.0,0.0,0.2696858942508697,25.71916580200196,25.0,-1.0243436098098757,-6218.76123046875,67.93190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387015134096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122781991958,0.1910166591405868,-4.378544872452039e-06,0.0,0.0001407644158462,0.0,0.0,7.834263324737549,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325499042868,-712.8310546875,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768732309341,-1683.2366943359375,304.1585998535156,0.8191086649894714,0.1518904864788055,0.1071566864848136,293.19561767578125,297.1499938964844,293.1499938964844,0.1887998878955841,-4010.8017578125,304.1539001464844,0.9913803339004515,0.2691340744495392,0.2554244101047516,293.354248046875,297.1499938964844,293.1499938964844,0.0026274260599166,-996.1881713867188,294.7860107421875,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,295.6551818847656,291.17010498046875,1.0,0.1849264204502105,0.8268566131591797,0.8268566131591797,1.0,1.0,-0.8220168948173523,0.3247274756431579,0.4972894191741943,0.1930224448442459,0.0,0.0,0.2670650780200958,25.69795227050781,25.0,-1.7489207983016968,-6170.84619140625,67.46025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374155133962631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18904410302639,0.189048483967781,-4.374125637696125e-06,0.0,0.0001394592836732,0.0,0.0,7.740832805633545,0.0,0.0,0.0,0.2848301827907562,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325499042868,-712.8310546875,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768732309341,-1683.2366943359375,304.1585998535156,0.8191086649894714,0.1518904864788055,0.1071566864848136,293.19561767578125,297.1499938964844,293.1499938964844,0.1887998878955841,-4010.8017578125,304.1539001464844,0.9913803339004515,0.2691340744495392,0.2554244101047516,293.354248046875,297.1499938964844,293.1499938964844,0.0026274260599166,-996.1881713867188,294.7860107421875,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,295.6551818847656,291.17010498046875,1.0,0.1849264204502105,0.8268566131591797,0.8268566131591797,1.0,1.0,-0.8220168948173523,0.3247274756431579,0.4972894191741943,0.1930224448442459,0.0,0.0,0.2670650780200958,25.69795227050781,25.0,-1.7489207983016968,-6170.84619140625,67.46025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374155133962631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18904410302639,0.189048483967781,-4.374125637696125e-06,0.0,0.0001394592836732,0.0,0.0,7.740832805633545,0.0,0.0,0.0,0.2848301827907562,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380223557353,-712.9702758789062,304.0574951171875,0.5607761740684509,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607761740684509,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.092458851635456,-1671.4093017578125,304.15850830078125,0.8172810077667236,0.1508077681064605,0.1063977852463722,293.1947326660156,297.1499938964844,293.1499938964844,0.1884586066007614,-4005.06005859375,304.15380859375,0.9909985661506652,0.2687338888645172,0.2550446987152099,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042244862765,-987.4544067382812,294.7535705566406,0.5607761740684509,0.050000000745058,0.2284790724515915,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,295.6490783691406,291.1693420410156,1.0,0.1847600936889648,0.8269282579421997,0.8269282579421997,1.0,1.0,-0.8206502199172974,0.3240148425102234,0.496635377407074,0.1930177211761474,0.0,0.0,0.2658419013023376,25.68804931640625,25.0,-1.9348880052566528,-6147.99267578125,67.22972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.13680399954319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881336569786071,0.1881380379199981,-4.37208655057475e-06,0.0,0.0001388386735925,0.0,0.0,7.697729587554932,0.0,0.0,0.0,0.284657210111618,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437276378273,-713.1143188476562,304.05926513671875,0.5607753992080688,0.050000000745058,0.0457396693527698,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607753992080688,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916472673416137,-1659.671142578125,304.158447265625,0.8154394626617432,0.1497335880994796,0.1056447178125381,293.19384765625,297.1499938964844,293.1499938964844,0.1881217211484909,-3999.388671875,304.1537170410156,0.9906126856803894,0.2683384716510772,0.254669576883316,293.3517150878906,297.1499938964844,293.1499938964844,0.0025810762308537,-978.7373657226562,294.72125244140625,0.5607753992080688,0.050000000745058,0.228479117155075,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,295.6432189941406,291.1685791015625,1.0,0.1845959722995758,0.8270008563995361,0.8270008563995361,1.0,1.0,-0.8192962408065796,0.3233219683170318,0.4959742724895477,0.1929812878370285,0.0,0.0,0.2646677792072296,25.67854690551757,25.0,-1.998895525932312,-6125.73486328125,67.00233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1362138092517852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187264397740364,0.1872687637805938,-4.370146143628517e-06,0.0,0.0001382397022098,0.0,0.0,7.656650543212891,0.0,0.0,0.0,0.2844924926757812,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557109653949,-713.41064453125,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900443196296691,-1636.4814453125,304.1582946777344,0.8117167353630066,0.1476175934076309,0.1041583940386772,293.19219970703125,297.1499938964844,293.1499938964844,0.187458649277687,-3988.21240234375,304.1535949707031,0.9898367524147034,0.2675622701644897,0.2539328336715698,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350970681756,-961.4088134765624,294.6570739746094,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,295.6317749023437,291.1672668457031,1.0,0.1842739284038543,0.827146053314209,0.827146053314209,1.0,1.0,-0.8166288733482361,0.3219795525074005,0.4946492910385132,0.1928550899028778,0.0,0.0,0.2624356746673584,25.66039276123047,25.0,-1.8278323411941528,-6082.73828125,66.55677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350984275341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288909912109,0.1856332719326019,-4.3665277189575136e-06,0.0,0.0001371077232761,0.0,0.0,7.579583644866943,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557109653949,-713.41064453125,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900443196296691,-1636.4814453125,304.1582946777344,0.8117167353630066,0.1476175934076309,0.1041583940386772,293.19219970703125,297.1499938964844,293.1499938964844,0.187458649277687,-3988.21240234375,304.1535949707031,0.9898367524147034,0.2675622701644897,0.2539328336715698,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350970681756,-961.4088134765624,294.6570739746094,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,295.6317749023437,291.1672668457031,1.0,0.1842739284038543,0.827146053314209,0.827146053314209,1.0,1.0,-0.8166288733482361,0.3219795525074005,0.4946492910385132,0.1928550899028778,0.0,0.0,0.2624356746673584,25.66039276123047,25.0,-1.8278323411941528,-6082.73828125,66.55677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350984275341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288909912109,0.1856332719326019,-4.3665277189575136e-06,0.0,0.0001371077232761,0.0,0.0,7.579583644866943,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693064123392,-713.7377319335938,304.0675964355469,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624650001526,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885129421949386,-1614.3387451171875,304.1580810546875,0.8080570697784424,0.1456277966499328,0.1027406826615333,293.19061279296875,297.1499938964844,293.1499938964844,0.1868177205324173,-3977.3984375,304.1534729003906,0.9890900254249572,0.2668171226978302,0.2532217502593994,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895286187529,-944.2205810546876,294.59356689453125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,295.6185607910156,291.1660461425781,1.0,0.1839614659547805,0.8272911906242371,0.8272911906242371,1.0,1.0,-0.8140740990638733,0.3207137882709503,0.493360310792923,0.1926871091127395,0.0,0.0,0.2603524327278137,25.640625,25.0,-1.81286883354187,-6042.04833984375,66.12875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340774893760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841137260198593,0.1841180920600891,-4.363213975011604e-06,0.0,0.0001360716123599,0.0,0.0,7.508443832397461,0.0,0.0,0.0,0.2838992476463318,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693064123392,-713.7377319335938,304.0675964355469,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624650001526,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885129421949386,-1614.3387451171875,304.1580810546875,0.8080570697784424,0.1456277966499328,0.1027406826615333,293.19061279296875,297.1499938964844,293.1499938964844,0.1868177205324173,-3977.3984375,304.1534729003906,0.9890900254249572,0.2668171226978302,0.2532217502593994,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895286187529,-944.2205810546876,294.59356689453125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,295.6185607910156,291.1660461425781,1.0,0.1839614659547805,0.8272911906242371,0.8272911906242371,1.0,1.0,-0.8140740990638733,0.3207137882709503,0.493360310792923,0.1926871091127395,0.0,0.0,0.2603524327278137,25.640625,25.0,-1.81286883354187,-6042.04833984375,66.12875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340774893760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841137260198593,0.1841180920600891,-4.363213975011604e-06,0.0,0.0001360716123599,0.0,0.0,7.508443832397461,0.0,0.0,0.0,0.2838992476463318,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856846511363,-714.1322021484375,304.0730285644531,0.5607895255088806,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607895255088806,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870988741517067,-1593.9219970703125,304.1577453613281,0.8045845627784729,0.1437857449054718,0.1014314368367195,293.18902587890625,297.1499938964844,293.1499938964844,0.1862154155969619,-3967.242431640625,304.1533203125,0.9884080290794371,0.2661113739013672,0.2525468468666076,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445746093988,-927.2664794921876,294.5305480957031,0.5607895255088806,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,295.6029663085937,291.1644897460937,1.0,0.1836606562137603,0.8274405002593994,0.8274405002593994,1.0,1.0,-0.811691403388977,0.3195442855358124,0.4921471178531647,0.1925067007541656,0.0,0.0,0.2584899961948395,25.61695671081543,25.0,-2.11891508102417,-6004.49609375,65.72412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331513375043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827500462532043,0.1827544122934341,-4.3601994548225775e-06,0.0,0.0001351316896034,0.0,0.0,7.444522857666016,0.0,0.0,0.0,0.2836434543132782,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856846511363,-714.1322021484375,304.0730285644531,0.5607895255088806,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607895255088806,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870988741517067,-1593.9219970703125,304.1577453613281,0.8045845627784729,0.1437857449054718,0.1014314368367195,293.18902587890625,297.1499938964844,293.1499938964844,0.1862154155969619,-3967.242431640625,304.1533203125,0.9884080290794371,0.2661113739013672,0.2525468468666076,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445746093988,-927.2664794921876,294.5305480957031,0.5607895255088806,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,295.6029663085937,291.1644897460937,1.0,0.1836606562137603,0.8274405002593994,0.8274405002593994,1.0,1.0,-0.811691403388977,0.3195442855358124,0.4921471178531647,0.1925067007541656,0.0,0.0,0.2584899961948395,25.61695671081543,25.0,-2.11891508102417,-6004.49609375,65.72412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331513375043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827500462532043,0.1827544122934341,-4.3601994548225775e-06,0.0,0.0001351316896034,0.0,0.0,7.444522857666016,0.0,0.0,0.0,0.2836434543132782,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043399736285,-714.5726928710938,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857680812478065,-1574.729736328125,304.1573791503906,0.8012785911560059,0.1420509815216064,0.1002011150121688,293.1874389648437,297.1499938964844,293.1499938964844,0.1856442242860794,-3957.605712890625,304.1531677246094,0.9877716898918152,0.265441358089447,0.2519066929817199,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001959245651,-910.5188598632812,294.4682922363281,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,295.5868835449219,291.1630554199219,1.0,0.1833722591400146,0.827589750289917,0.827589750289917,1.0,1.0,-0.8094444274902344,0.318448543548584,0.4909959137439728,0.1923213005065918,0.0,0.0,0.2568311095237732,25.59197998046875,25.0,-1.9369398355484009,-5970.02490234375,65.34050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323228180408477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815503686666488,0.1815547198057174,-4.357545549282804e-06,0.0,0.0001342908362857,0.0,0.0,7.388409614562988,0.0,0.0,0.0,0.2834186255931854,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043399736285,-714.5726928710938,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857680812478065,-1574.729736328125,304.1573791503906,0.8012785911560059,0.1420509815216064,0.1002011150121688,293.1874389648437,297.1499938964844,293.1499938964844,0.1856442242860794,-3957.605712890625,304.1531677246094,0.9877716898918152,0.265441358089447,0.2519066929817199,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001959245651,-910.5188598632812,294.4682922363281,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,295.5868835449219,291.1630554199219,1.0,0.1833722591400146,0.827589750289917,0.827589750289917,1.0,1.0,-0.8094444274902344,0.318448543548584,0.4909959137439728,0.1923213005065918,0.0,0.0,0.2568311095237732,25.59197998046875,25.0,-1.9369398355484009,-5970.02490234375,65.34050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323228180408477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815503686666488,0.1815547198057174,-4.357545549282804e-06,0.0,0.0001342908362857,0.0,0.0,7.388409614562988,0.0,0.0,0.0,0.2834186255931854,4.0,0.0,1.0
