time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269209761172533,-1008.5409545898438,304.14849853515625,0.6410446166992188,0.0706047043204307,0.0640945583581924,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445574462413787,-2395.629150390625,304.14337158203125,0.9332522749900818,0.217566505074501,0.1523052155971527,293.1582946777344,297.1499938964844,293.1499938964844,0.1739858984947204,-3759.1181640625,304.150634765625,0.9821258187294006,0.2518199682235718,0.2388580739498138,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337810820899,-278.6620788574219,292.1571350097656,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,295.4245300292969,291.139892578125,1.0,0.1891648769378662,0.8310351371765137,0.8310351371765137,1.0,1.0,-0.8780182003974915,0.359516978263855,0.5185012221336365,0.1807198822498321,0.0,0.0,0.2975862026214599,24.62018394470215,25.0,-0.4558574557304382,-6596.177734375,75.19119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481864750385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116594910621643,0.2116639167070388,-4.4214889385330025e-06,0.0,0.0001503904350101,0.0,0.0,8.827401161193848,0.0,0.0,0.0,0.2891561388969421,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271047502756118,-1012.2764282226562,304.1484375,0.6418486833572388,0.0708718597888946,0.0643301010131836,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682939291000366,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451187282800674,-2403.0458984375,304.1435546875,0.9344374537467957,0.2182188332080841,0.1527693420648574,293.1577453613281,297.1499938964844,293.1499938964844,0.1739876419305801,-3759.18115234375,304.1505126953125,0.9821891784667968,0.2518236339092254,0.2388559728860855,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164102862589,-272.06964111328125,292.1329345703125,0.5682939291000366,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,295.42431640625,291.139404296875,1.0,0.1892577707767486,0.8310288190841675,0.8310288190841675,1.0,1.0,-0.8788532018661499,0.3599185049533844,0.5189347267150879,0.1808134913444519,0.0,0.0,0.2983191609382629,24.61949920654297,25.0,-1.0954370498657229,-6609.40966796875,75.33482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484819650650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122300863265991,0.2122344970703125,-4.422776783030713e-06,0.0,0.0001506903208792,0.0,0.0,8.85554027557373,0.0,0.0,0.0,0.2892696261405945,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027448670938611,-1020.18017578125,304.1483764648437,0.6435362100601196,0.0714301317930221,0.0648237317800521,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461858451366424,-2417.13427734375,304.1439208984375,0.9366724491119384,0.2194421142339706,0.1536414921283722,293.1566162109375,297.1499938964844,293.1499938964844,0.1740283966064453,-3759.962158203125,304.1502685546875,0.9823572039604188,0.2518601417541504,0.2388801574707031,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821161368861,-259.0610046386719,292.08416748046875,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,295.4244689941406,291.1378173828125,1.0,0.1894438415765762,0.8310162425041199,0.8310162425041199,1.0,1.0,-0.8805167078971863,0.3606893718242645,0.5198273658752441,0.181073397397995,0.0,0.0,0.3000204563140869,24.618633270263672,25.0,-1.92885422706604,-6636.85498046875,75.62232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480601787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496437549591,0.2135540693998336,-4.425645784067456e-06,0.0,0.0001512648304924,0.0,0.0,8.920511245727539,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027448670938611,-1020.18017578125,304.1483764648437,0.6435362100601196,0.0714301317930221,0.0648237317800521,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461858451366424,-2417.13427734375,304.1439208984375,0.9366724491119384,0.2194421142339706,0.1536414921283722,293.1566162109375,297.1499938964844,293.1499938964844,0.1740283966064453,-3759.962158203125,304.1502685546875,0.9823572039604188,0.2518601417541504,0.2388801574707031,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821161368861,-259.0610046386719,292.08416748046875,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,295.4244689941406,291.1378173828125,1.0,0.1894438415765762,0.8310162425041199,0.8310162425041199,1.0,1.0,-0.8805167078971863,0.3606893718242645,0.5198273658752441,0.181073397397995,0.0,0.0,0.3000204563140869,24.618633270263672,25.0,-1.92885422706604,-6636.85498046875,75.62232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480601787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496437549591,0.2135540693998336,-4.425645784067456e-06,0.0,0.0001512648304924,0.0,0.0,8.920511245727539,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276538282632827,-1025.1077880859375,304.1483764648437,0.6445947885513306,0.0717795491218566,0.0651334524154663,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467790454626083,-2424.94873046875,304.1441650390625,0.9379175305366516,0.2201210707426071,0.1541263908147812,293.1559143066406,297.1499938964844,293.1499938964844,0.1740661114454269,-3760.6513671875,304.150146484375,0.9824804663658142,0.251900166273117,0.238912284374237,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617246544919,-251.3233337402344,292.0553283691406,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,295.4249267578125,291.1371154785156,1.0,0.1895554810762405,0.8310087323188782,0.8310087323188782,1.0,1.0,-0.8815061450004578,0.3611325323581695,0.5203735828399658,0.1812668889760971,0.0,0.0,0.3011178374290466,24.61861801147461,25.0,-1.6754701137542725,-6654.0849609375,75.79444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493763774633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144348621368408,0.2144392877817154,-4.427619387570303e-06,0.0,0.0001515980402473,0.0,0.0,8.964276313781738,0.0,0.0,0.0,0.2897056937217712,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.027795085683465,-1028.4547119140625,304.1483459472656,0.6453156471252441,0.0720173045992851,0.0653444752097129,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471559852361679,-2429.906494140625,304.1443176269531,0.9387108087539672,0.2205530107021331,0.154435247182846,293.1554260253906,297.1499938964844,293.1499938964844,0.1740948110818863,-3761.16748046875,304.15008544921875,0.9825697541236876,0.2519330978393554,0.2389398217201233,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481818272732,-246.1828765869141,292.0362854003906,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,295.42535400390625,291.13677978515625,1.0,0.1896298229694366,0.8310036659240723,0.8310036659240723,1.0,1.0,-0.8821612000465393,0.3614208996295929,0.5207403302192688,0.1814078986644745,0.0,0.0,0.3018556833267212,24.61882972717285,25.0,-1.4294196367263794,-6665.4375,75.9089126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928615331649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150375992059707,0.2150420248508453,-4.428997272043489e-06,0.0,0.0001518177450634,0.0,0.0,8.994180679321289,0.0,0.0,0.0,0.289825975894928,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671248376369,-1037.06103515625,304.1482849121094,0.647169291973114,0.0726289376616478,0.0658881515264511,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480297595262527,-2441.379638671875,304.1447448730469,0.9405484199523926,0.2215526252985,0.1551511287689209,293.1542358398437,297.1499938964844,293.1499938964844,0.174184039235115,-3762.751220703125,304.14990234375,0.9828155040740968,0.2520385086536407,0.2390309572219848,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145664374344,-233.421127319336,291.9892883300781,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,295.4267272949219,291.1361694335937,1.0,0.1898150593042373,0.8309909105300903,0.8309909105300903,1.0,1.0,-0.8837777376174927,0.3621189892292022,0.521658718585968,0.1817902475595474,0.0,0.0,0.303739845752716,24.62030029296875,25.0,-0.9636422991752625,-6693.55078125,76.19332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276493072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815830230713,0.2165860086679458,-4.4325875023787376e-06,0.0,0.0001523604878457,0.0,0.0,9.071050643920898,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671248376369,-1037.06103515625,304.1482849121094,0.647169291973114,0.0726289376616478,0.0658881515264511,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480297595262527,-2441.379638671875,304.1447448730469,0.9405484199523926,0.2215526252985,0.1551511287689209,293.1542358398437,297.1499938964844,293.1499938964844,0.174184039235115,-3762.751220703125,304.14990234375,0.9828155040740968,0.2520385086536407,0.2390309572219848,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145664374344,-233.421127319336,291.9892883300781,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,295.4267272949219,291.1361694335937,1.0,0.1898150593042373,0.8309909105300903,0.8309909105300903,1.0,1.0,-0.8837777376174927,0.3621189892292022,0.521658718585968,0.1817902475595474,0.0,0.0,0.303739845752716,24.62030029296875,25.0,-0.9636422991752625,-6693.55078125,76.19332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276493072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815830230713,0.2165860086679458,-4.4325875023787376e-06,0.0,0.0001523604878457,0.0,0.0,9.071050643920898,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285720564424991,-1045.93896484375,304.1481628417969,0.6490822434425354,0.0732611194252967,0.0664510801434516,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488055884838104,-2451.534423828125,304.14520263671875,0.9421878457069396,0.2224432677030563,0.1557914018630981,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883324623108,-3764.573974609375,304.1497497558594,0.983085036277771,0.2521724104881286,0.239149808883667,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812186282128,-220.7545318603516,291.9432373046875,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,295.4285583496094,291.1363525390625,1.0,0.1899989247322082,0.8309780955314636,0.8309780955314636,1.0,1.0,-0.8853601217269897,0.3627899289131164,0.5225701928138733,0.1821964234113693,0.0,0.0,0.3055871129035949,24.62308692932129,25.0,0.272659420967102,-6723.6875,76.47453308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406319141388,0.2181450724601745,-4.436305516719585e-06,0.0,0.0001529042638139,0.0,0.0,9.14906883239746,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285720564424991,-1045.93896484375,304.1481628417969,0.6490822434425354,0.0732611194252967,0.0664510801434516,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488055884838104,-2451.534423828125,304.14520263671875,0.9421878457069396,0.2224432677030563,0.1557914018630981,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883324623108,-3764.573974609375,304.1497497558594,0.983085036277771,0.2521724104881286,0.239149808883667,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812186282128,-220.7545318603516,291.9432373046875,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,295.4285583496094,291.1363525390625,1.0,0.1899989247322082,0.8309780955314636,0.8309780955314636,1.0,1.0,-0.8853601217269897,0.3627899289131164,0.5225701928138733,0.1821964234113693,0.0,0.0,0.3055871129035949,24.62308692932129,25.0,0.272659420967102,-6723.6875,76.47453308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406319141388,0.2181450724601745,-4.436305516719585e-06,0.0,0.0001529042638139,0.0,0.0,9.14906883239746,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290325470268726,-1049.848388671875,304.1476745605469,0.6500572562217712,0.0735844150185585,0.0667390972375869,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491516977548599,-2456.048095703125,304.1454467773437,0.9429286122322084,0.2228452563285827,0.1560818254947662,293.1524658203125,297.1499938964844,293.1499938964844,0.1743414998054504,-3765.489990234375,304.14971923828125,0.9832257032394408,0.2522491812705993,0.2392188310623169,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645963246934,-214.4360198974609,291.9208374023437,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,295.4296264648437,291.1369323730469,1.0,0.1900901198387146,0.8309717178344727,0.8309717178344727,1.0,1.0,-0.8861352205276489,0.3631163835525512,0.5230188369750977,0.1824010759592056,0.0,0.0,0.3064174950122833,24.62505340576172,25.0,1.0714797973632812,-6738.8779296875,76.61345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367674589157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218868613243103,0.2188730537891388,-4.438124960870482e-06,0.0,0.0001531816378701,0.0,0.0,9.18574047088623,0.0,0.0,0.0,0.2906003892421722,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295348335057497,-1054.8902587890625,304.147216796875,0.6510438919067383,0.0739120990037918,0.0670314878225326,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.568817138671875,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494711488485336,-2460.20556640625,304.14569091796875,0.9436143636703492,0.2232174128293991,0.1563516557216644,293.1518859863281,297.1499938964844,293.1499938964844,0.1743973344564438,-3766.44775390625,304.149658203125,0.9833686947822572,0.2523318231105804,0.2392936646938324,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486201844178,-208.13267517089844,291.898681640625,0.568817138671875,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,295.4307556152344,291.1376953125,1.0,0.1901806741952896,0.8309630155563354,0.8309630155563354,1.0,1.0,-0.8868979215621948,0.363437294960022,0.5234606266021729,0.1826029866933822,0.0,0.0,0.3071770966053009,24.627429962158203,25.0,1.5770949125289917,-6753.39306640625,76.75102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512146592140197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195383608341217,0.2195428013801574,-4.439842996362131e-06,0.0,0.0001534636539872,0.0,0.0,9.219609260559082,0.0,0.0,0.0,0.2907384932041168,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300488471984863,-1064.1097412109375,304.14727783203125,0.6530329585075378,0.074575275182724,0.0676243677735328,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500415951013565,-2467.61865234375,304.14617919921875,0.9448205828666688,0.2238744795322418,0.1568305641412735,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276153087616,-3768.690673828125,304.1495666503906,0.9836556911468506,0.2525131404399872,0.2394588887691497,293.2870788574219,297.1499938964844,293.1499938964844,0.000525510055013,-195.6754608154297,291.8544006347656,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,295.4333801269531,291.1388244628906,1.0,0.190359428524971,0.8309456706047058,0.8309456706047058,1.0,1.0,-0.8883795142173767,0.364063411951065,0.5243160724639893,0.1829884499311447,0.0,0.0,0.3085933625698089,24.633604049682617,25.0,1.4114785194396973,-6780.15478515625,77.0210952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517799794673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207615673542022,0.220766007900238,-4.442963927431265e-06,0.0,0.0001540373923489,0.0,0.0,9.28154182434082,0.0,0.0,0.0,0.2909915447235107,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300488471984863,-1064.1097412109375,304.14727783203125,0.6530329585075378,0.074575275182724,0.0676243677735328,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500415951013565,-2467.61865234375,304.14617919921875,0.9448205828666688,0.2238744795322418,0.1568305641412735,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276153087616,-3768.690673828125,304.1495666503906,0.9836556911468506,0.2525131404399872,0.2394588887691497,293.2870788574219,297.1499938964844,293.1499938964844,0.000525510055013,-195.6754608154297,291.8544006347656,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,295.4333801269531,291.1388244628906,1.0,0.190359428524971,0.8309456706047058,0.8309456706047058,1.0,1.0,-0.8883795142173767,0.364063411951065,0.5243160724639893,0.1829884499311447,0.0,0.0,0.3085933625698089,24.633604049682617,25.0,1.4114785194396973,-6780.15478515625,77.0210952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517799794673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207615673542022,0.220766007900238,-4.442963927431265e-06,0.0,0.0001540373923489,0.0,0.0,9.28154182434082,0.0,0.0,0.0,0.2909915447235107,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008569896221,-1073.5914306640625,304.14727783203125,0.6550461649894714,0.0752509608864784,0.0682283714413642,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505311578512191,-2473.977783203125,304.1466369628906,0.9458227157592772,0.2244288176298141,0.1572325676679611,293.149658203125,297.1499938964844,293.1499938964844,0.174689844250679,-3771.50146484375,304.1494445800781,0.9839473962783812,0.2527158856391907,0.239644706249237,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089865881018,-183.10763549804688,291.8095703125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,295.4362487792969,291.1390686035156,1.0,0.1905344128608703,0.8309283256530762,0.8309283256530762,1.0,1.0,-0.889807403087616,0.3646763265132904,0.525131106376648,0.1833363473415374,0.0,0.0,0.3100180029869079,24.641000747680664,25.0,0.5584656596183777,-6805.9140625,77.28424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523517668247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598293304443,0.2219642698764801,-4.445887952897465e-06,0.0,0.0001546176790725,0.0,0.0,9.342080116271973,0.0,0.0,0.0,0.2912376821041107,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008569896221,-1073.5914306640625,304.14727783203125,0.6550461649894714,0.0752509608864784,0.0682283714413642,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505311578512191,-2473.977783203125,304.1466369628906,0.9458227157592772,0.2244288176298141,0.1572325676679611,293.149658203125,297.1499938964844,293.1499938964844,0.174689844250679,-3771.50146484375,304.1494445800781,0.9839473962783812,0.2527158856391907,0.239644706249237,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089865881018,-183.10763549804688,291.8095703125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,295.4362487792969,291.1390686035156,1.0,0.1905344128608703,0.8309283256530762,0.8309283256530762,1.0,1.0,-0.889807403087616,0.3646763265132904,0.525131106376648,0.1833363473415374,0.0,0.0,0.3100180029869079,24.641000747680664,25.0,0.5584656596183777,-6805.9140625,77.28424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523517668247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598293304443,0.2219642698764801,-4.445887952897465e-06,0.0,0.0001546176790725,0.0,0.0,9.342080116271973,0.0,0.0,0.0,0.2912376821041107,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311681311577558,-1083.2789306640625,304.1472473144531,0.6570951342582703,0.075939305126667,0.0688435956835746,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.150968000292778,-2479.654052734375,304.14703369140625,0.946708917617798,0.224925234913826,0.1575871706008911,293.14862060546875,297.1499938964844,293.1499938964844,0.174875408411026,-3774.719482421875,304.1493225097656,0.9842564463615416,0.2529382407665252,0.2398492395877838,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950435250066,-170.70169067382812,291.7646789550781,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,295.4388732910156,291.1390075683594,1.0,0.1907061040401458,0.8309086561203003,0.8309086561203003,1.0,1.0,-0.8912144899368286,0.3652964532375335,0.5259180665016174,0.183638110756874,0.0,0.0,0.3114840686321258,24.64780235290528,25.0,-0.010202738456428,-6832.24365234375,77.54346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529288738965988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231980860233307,0.2232025414705276,-4.448867002793122e-06,0.0,0.0001552033645566,0.0,0.0,9.404693603515623,0.0,0.0,0.0,0.2914914488792419,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311681311577558,-1083.2789306640625,304.1472473144531,0.6570951342582703,0.075939305126667,0.0688435956835746,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.150968000292778,-2479.654052734375,304.14703369140625,0.946708917617798,0.224925234913826,0.1575871706008911,293.14862060546875,297.1499938964844,293.1499938964844,0.174875408411026,-3774.719482421875,304.1493225097656,0.9842564463615416,0.2529382407665252,0.2398492395877838,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950435250066,-170.70169067382812,291.7646789550781,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,295.4388732910156,291.1390075683594,1.0,0.1907061040401458,0.8309086561203003,0.8309086561203003,1.0,1.0,-0.8912144899368286,0.3652964532375335,0.5259180665016174,0.183638110756874,0.0,0.0,0.3114840686321258,24.64780235290528,25.0,-0.010202738456428,-6832.24365234375,77.54346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529288738965988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231980860233307,0.2232025414705276,-4.448867002793122e-06,0.0,0.0001552033645566,0.0,0.0,9.404693603515623,0.0,0.0,0.0,0.2914914488792419,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.031751450151205,-1093.1827392578125,304.1471862792969,0.6591910123825073,0.0766419395804405,0.0694713741540908,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513727605342865,-2484.92041015625,304.1473388671875,0.9475358724594116,0.2253865003585815,0.1579138040542602,293.1476135253906,297.1499938964844,293.1499938964844,0.1750823557376861,-3778.307373046875,304.1492004394531,0.9845923185348512,0.2531807422637939,0.2400727868080139,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821912152692,-158.445556640625,291.71990966796875,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,295.44110107421875,291.138671875,1.0,0.1908752471208572,0.8308889269828796,0.8308889269828796,1.0,1.0,-0.8926256895065308,0.3659400641918182,0.5266855955123901,0.183886170387268,0.0,0.0,0.3130072057247162,24.65285301208496,25.0,-0.3915207386016845,-6859.36572265625,77.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535143405199051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244864553213119,0.2244909107685089,-4.451964741747361e-06,0.0,0.0001557975483592,0.0,0.0,9.46998691558838,0.0,0.0,0.0,0.2917560935020447,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.031751450151205,-1093.1827392578125,304.1471862792969,0.6591910123825073,0.0766419395804405,0.0694713741540908,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513727605342865,-2484.92041015625,304.1473388671875,0.9475358724594116,0.2253865003585815,0.1579138040542602,293.1476135253906,297.1499938964844,293.1499938964844,0.1750823557376861,-3778.307373046875,304.1492004394531,0.9845923185348512,0.2531807422637939,0.2400727868080139,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821912152692,-158.445556640625,291.71990966796875,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,295.44110107421875,291.138671875,1.0,0.1908752471208572,0.8308889269828796,0.8308889269828796,1.0,1.0,-0.8926256895065308,0.3659400641918182,0.5266855955123901,0.183886170387268,0.0,0.0,0.3130072057247162,24.65285301208496,25.0,-0.3915207386016845,-6859.36572265625,77.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535143405199051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244864553213119,0.2244909107685089,-4.451964741747361e-06,0.0,0.0001557975483592,0.0,0.0,9.46998691558838,0.0,0.0,0.0,0.2917560935020447,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320493355393409,-1098.2191162109375,304.14715576171875,0.6602576375007629,0.0769989565014839,0.0697902962565422,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690983533859253,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515660136938095,-2487.4375,304.1474609375,0.9479334950447084,0.225606232881546,0.1580692827701568,293.1470947265625,297.1499938964844,293.1499938964844,0.1751934587955474,-3780.23291015625,304.1491394042969,0.9847704768180848,0.2533096373081207,0.2401917427778244,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759478906635,-152.356201171875,291.6976318359375,0.5690983533859253,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,295.4420471191406,291.1384582519531,1.0,0.1909591853618621,0.8308790922164917,0.8308790922164917,1.0,1.0,-0.8933364748954773,0.3662737607955932,0.527062714099884,0.1839871257543563,0.0,0.0,0.313796192407608,24.65466690063477,25.0,-0.5142710208892822,-6873.310546875,77.93043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1538114994764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251557260751724,0.2251601815223693,-4.453574547369499e-06,0.0,0.0001560991222504,0.0,0.0,9.503966331481934,0.0,0.0,0.0,0.2918937802314758,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323511995375156,-1103.3087158203125,304.1471252441406,0.6613359451293945,0.0773596316576004,0.0701125264167785,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314339637756,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517536342144012,-2489.882080078125,304.1475830078125,0.9483212232589722,0.2258195728063583,0.158220112323761,293.1466064453125,297.1499938964844,293.1499938964844,0.1753091216087341,-3782.236328125,304.1490783691406,0.984954595565796,0.2534434199333191,0.2403153032064438,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697616677731,-146.29354858398438,291.6754150390625,0.5691314339637756,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,295.4429016113281,291.1382141113281,1.0,0.1910428404808044,0.8308666944503784,0.8308666944503784,1.0,1.0,-0.8940511345863342,0.3666158020496368,0.527435302734375,0.1840715408325195,0.0,0.0,0.3146025240421295,24.656064987182617,25.0,-0.5923687219619751,-6887.505859375,78.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1541122645139694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258420437574386,0.2258464992046356,-4.455228463484673e-06,0.0,0.0001564043486723,0.0,0.0,9.538861274719238,0.0,0.0,0.0,0.2920352220535278,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662896692752,-1113.63818359375,304.1470642089844,0.6635245680809021,0.0780914723873138,0.0707664564251899,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143168210983,-2494.583251953125,304.14776611328125,0.9490697979927064,0.2262305170297622,0.1585100293159485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755529195070266,-3786.456298828125,304.14898681640625,0.9853380918502808,0.2537247836589813,0.2405756115913391,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574188787955,-134.2405548095703,291.6312561035156,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,295.4443664550781,291.13775634765625,1.0,0.1912097185850143,0.8308417797088623,0.8308417797088623,1.0,1.0,-0.8954934477806091,0.3673278093338012,0.5281656384468079,0.1841871291399002,0.0,0.0,0.3162630498409271,24.6577262878418,25.0,-0.6648885607719421,-6916.59619140625,78.31929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547262221574783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272629588842392,0.2272674292325973,-4.458668627194129e-06,0.0,0.0001570274471305,0.0,0.0,9.611278533935549,0.0,0.0,0.0,0.2923288941383362,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662896692752,-1113.63818359375,304.1470642089844,0.6635245680809021,0.0780914723873138,0.0707664564251899,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143168210983,-2494.583251953125,304.14776611328125,0.9490697979927064,0.2262305170297622,0.1585100293159485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755529195070266,-3786.456298828125,304.14898681640625,0.9853380918502808,0.2537247836589813,0.2405756115913391,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574188787955,-134.2405548095703,291.6312561035156,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,295.4443664550781,291.13775634765625,1.0,0.1912097185850143,0.8308417797088623,0.8308417797088623,1.0,1.0,-0.8954934477806091,0.3673278093338012,0.5281656384468079,0.1841871291399002,0.0,0.0,0.3162630498409271,24.6577262878418,25.0,-0.6648885607719421,-6916.59619140625,78.31929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1547262221574783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272629588842392,0.2272674292325973,-4.458668627194129e-06,0.0,0.0001570274471305,0.0,0.0,9.611278533935549,0.0,0.0,0.0,0.2923288941383362,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.166748046875,304.1470031738281,0.6657542586326599,0.0788371339440345,0.0714329853653907,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593532085418,-2499.083251953125,304.14794921875,0.9497892260551452,0.2266257256269455,0.1587875932455063,293.14471435546875,297.1499938964844,293.1499938964844,0.1758130490779876,-3790.953857421875,304.1488952636719,0.9857407212257384,0.2540244460105896,0.2408533990383148,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449837724678,-122.31497955322266,291.5875244140625,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,295.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308168649673462,0.8308168649673462,1.0,1.0,-0.8969570398330688,0.3680810034275055,0.528876006603241,0.1842266023159027,0.0,0.0,0.3179878890514374,24.65792465209961,25.0,-0.6742358207702637,-6946.6181640625,78.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553602218627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491410970688,0.2287535965442657,-4.462292963580694e-06,0.0,0.0001576708746142,0.0,0.0,9.687275886535645,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.166748046875,304.1470031738281,0.6657542586326599,0.0788371339440345,0.0714329853653907,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593532085418,-2499.083251953125,304.14794921875,0.9497892260551452,0.2266257256269455,0.1587875932455063,293.14471435546875,297.1499938964844,293.1499938964844,0.1758130490779876,-3790.953857421875,304.1488952636719,0.9857407212257384,0.2540244460105896,0.2408533990383148,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449837724678,-122.31497955322266,291.5875244140625,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,295.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308168649673462,0.8308168649673462,1.0,1.0,-0.8969570398330688,0.3680810034275055,0.528876006603241,0.1842266023159027,0.0,0.0,0.3179878890514374,24.65792465209961,25.0,-0.6742358207702637,-6946.6181640625,78.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553602218627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491410970688,0.2287535965442657,-4.462292963580694e-06,0.0,0.0001576708746142,0.0,0.0,9.687275886535645,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342402197420597,-1134.87548828125,304.1469116210937,0.6680193543434143,0.0795953199267387,0.0721109956502914,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342089653015,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957916259765,-2503.473876953125,304.1480712890625,0.9504914879798888,0.2270142585039138,0.1590588241815567,293.1438293457031,297.1499938964844,293.1499938964844,0.1760879009962082,-3795.701416015625,304.1488037109375,0.986159324645996,0.2543407678604126,0.2411472052335739,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323023604229,-110.50907135009766,291.5442199707031,0.5693342089653015,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,295.4463806152344,291.1368103027344,1.0,0.1915439218282699,0.8307865858078003,0.8307865858078003,1.0,1.0,-0.8984460234642029,0.3688786625862121,0.5295673608779907,0.1841859668493271,0.0,0.0,0.3197724521160126,24.6567497253418,28.0,-0.6560099124908447,-6977.529296875,78.84606170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560167372226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302978038787841,0.2303022742271423,-4.4660960156761575e-06,0.0,0.0001583371631568,0.0,0.0,9.766746520996094,0.0,0.0,0.0,0.2929601073265075,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342402197420597,-1134.87548828125,304.1469116210937,0.6680193543434143,0.0795953199267387,0.0721109956502914,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342089653015,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957916259765,-2503.473876953125,304.1480712890625,0.9504914879798888,0.2270142585039138,0.1590588241815567,293.1438293457031,297.1499938964844,293.1499938964844,0.1760879009962082,-3795.701416015625,304.1488037109375,0.986159324645996,0.2543407678604126,0.2411472052335739,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323023604229,-110.50907135009766,291.5442199707031,0.5693342089653015,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,295.4463806152344,291.1368103027344,1.0,0.1915439218282699,0.8307865858078003,0.8307865858078003,1.0,1.0,-0.8984460234642029,0.3688786625862121,0.5295673608779907,0.1841859668493271,0.0,0.0,0.3197724521160126,24.6567497253418,28.0,-0.6560099124908447,-6977.529296875,78.84606170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560167372226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302978038787841,0.2303022742271423,-4.4660960156761575e-06,0.0,0.0001583371631568,0.0,0.0,9.766746520996094,0.0,0.0,0.0,0.2929601073265075,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163934588432,-1146.0791015625,304.1468200683594,0.6664584875106812,0.0803609490394592,0.0728196799755096,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510949134826,-2508.123046875,304.1481018066406,0.9453131556510924,0.2274001985788345,0.1593453288078308,293.1429748535156,297.1499938964844,293.1499938964844,0.1763980835676193,-3801.06494140625,304.148681640625,0.9819139838218688,0.2546695172786712,0.2414776384830474,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193028435111,-98.85964965820312,291.5011901855469,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,295.447021484375,291.1361389160156,1.0,0.192912682890892,0.8307562470436096,0.8307562470436096,1.0,1.0,-0.9001948833465576,0.3698278069496155,0.5303670763969421,0.1841081976890564,0.0,0.0,0.3216413557529449,25.247743606567383,31.0,-0.9941239953041076,-7010.20654296875,80.06526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566992402076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187968969345,0.2319232672452926,-4.470086878427537e-06,0.0,0.0001590298197697,0.0,0.0,9.85019302368164,0.0,0.0,0.0,0.2932993173599243,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163934588432,-1146.0791015625,304.1468200683594,0.6664584875106812,0.0803609490394592,0.0728196799755096,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510949134826,-2508.123046875,304.1481018066406,0.9453131556510924,0.2274001985788345,0.1593453288078308,293.1429748535156,297.1499938964844,293.1499938964844,0.1763980835676193,-3801.06494140625,304.148681640625,0.9819139838218688,0.2546695172786712,0.2414776384830474,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193028435111,-98.85964965820312,291.5011901855469,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,295.447021484375,291.1361389160156,1.0,0.192912682890892,0.8307562470436096,0.8307562470436096,1.0,1.0,-0.9001948833465576,0.3698278069496155,0.5303670763969421,0.1841081976890564,0.0,0.0,0.3216413557529449,25.247743606567383,31.0,-0.9941239953041076,-7010.20654296875,80.06526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566992402076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187968969345,0.2319232672452926,-4.470086878427537e-06,0.0,0.0001590298197697,0.0,0.0,9.85019302368164,0.0,0.0,0.0,0.2932993173599243,4.0,0.0,1.0
