time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900451660156,0.0,0.0,0.0001287255872739,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001355525746475,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001355547719867,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006430030916817,291.1825561523437,294.1499938964844,267.2574157714844,265.9415588378906,273.5834045410156,269.2734680175781,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23942375183105,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,0.0001287547056563,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001355832646368,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001001429118332,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,0.0001355854183202,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0006431486690416,291.1820373535156,294.1499938964844,267.22021484375,265.9110717773437,273.42974853515625,269.2367553710937,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25959587097168,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86065673828125,0.0,0.0,0.0001287547056563,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001355832646368,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001001429118332,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,0.0001355854183202,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0006431486690416,291.1820373535156,294.1499938964844,267.22021484375,265.9110717773437,273.42974853515625,269.2367553710937,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25959587097168,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001287751510972,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001356048305751,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0001001588170765,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,0.0001356069551547,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0006432509399019,291.18145751953125,294.1499938964844,267.1820068359375,265.8797912597656,273.27886962890625,269.198974609375,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.279111862182617,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001287751510972,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001356048305751,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0001001588170765,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,0.0001356069551547,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0006432509399019,291.18145751953125,294.1499938964844,267.1820068359375,265.8797912597656,273.27886962890625,269.198974609375,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.279111862182617,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.0001287820778088,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001356121356366,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0001001641940092,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11920166015625,0.0,0.0,0.0001356142456643,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0006432855734601,291.1811218261719,294.1499938964844,267.1625671386719,265.8638610839844,273.2044677734375,269.17974853515625,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28861618041992,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001287867926293,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001356171123916,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,0.0001001678538159,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,0.0001356191933155,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0006433092057704,291.1807861328125,294.1499938964844,267.1429138183594,265.8478088378906,273.1307067871094,269.1602783203125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29794883728028,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77496337890625,0.0,0.0,0.0001287895720452,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,0.0001001700147753,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001356221182504,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0006433232338167,291.1800231933594,294.1499938964844,267.10302734375,265.8152160644531,272.9851379394531,269.1207275390625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31608009338379,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77496337890625,0.0,0.0,0.0001287895720452,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,0.0001001700147753,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001356221182504,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0006433232338167,291.1800231933594,294.1499938964844,267.10302734375,265.8152160644531,272.9851379394531,269.1207275390625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31608009338379,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.000128785482957,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,0.0001001668279059,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,0.0001356177963316,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006433029193431,291.1791381835937,294.1499938964844,267.0625,265.7821350097656,272.8421630859375,269.0805053710937,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.33355712890625,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.000128785482957,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,0.0001001668279059,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,0.0001356177963316,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006433029193431,291.1791381835937,294.1499938964844,267.0625,265.7821350097656,272.8421630859375,269.0805053710937,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.33355712890625,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001287838531425,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001356141001451,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0001001655618892,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.0001356160937575,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0006432949448935,291.1781616210937,294.1499938964844,267.0213928222656,265.7486267089844,272.7016296386719,269.0396423339844,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35141372680664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001287838531425,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001356141001451,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0001001655618892,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.0001356160937575,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0006432949448935,291.1781616210937,294.1499938964844,267.0213928222656,265.7486267089844,272.7016296386719,269.0396423339844,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35141372680664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0001287828490603,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001356130669591,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001001647688099,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001356150169158,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0006432899972423,291.17706298828125,294.1499938964844,266.9798583984375,265.7147827148437,272.5635070800781,268.9983215332031,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.370193481445312,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0001287828490603,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001356130669591,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001001647688099,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001356150169158,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0006432899972423,291.17706298828125,294.1499938964844,266.9798583984375,265.7147827148437,272.5635070800781,268.9983215332031,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.370193481445312,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,0.0001287813938688,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.00013561155356,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001001636337605,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0001356134744128,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0006432828377,291.17645263671875,294.1499938964844,266.958984375,265.69775390625,272.4953308105469,268.9774780273437,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37976837158203,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0001287787308683,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001356087595922,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001001615601126,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309143066406,0.0,0.0,0.0001356106658931,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0006432695663534,291.17584228515625,294.1499938964844,266.93798828125,265.6806945800781,272.427734375,268.9565734863281,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38935089111328,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001287681516259,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.000135597641929,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0001001533310045,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,0.0001355995191261,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0006432168302126,291.17449951171875,294.1499938964844,266.8959045410156,265.6464538574219,272.29425048828125,268.9145812988281,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40819358825684,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001287681516259,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.000135597641929,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,0.0001001533310045,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,0.0001355995191261,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0006432168302126,291.17449951171875,294.1499938964844,266.8959045410156,265.6464538574219,272.29425048828125,268.9145812988281,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40819358825684,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138916015625,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.000100137971458,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001355787389911,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000643118401058,291.17303466796875,294.1499938964844,266.85369873046875,265.6121826171875,272.1629638671875,268.8724365234375,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42609596252441,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138916015625,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.000100137971458,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001355787389911,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000643118401058,291.17303466796875,294.1499938964844,266.85369873046875,265.6121826171875,272.1629638671875,268.8724365234375,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42609596252441,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882568359375,0.0,0.0,0.0001287176564801,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0001001140481093,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001355463318759,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0006429648492485,291.17144775390625,294.1499938964844,266.8114929199219,265.57794189453125,272.03387451171875,268.83026123046875,290.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.442541122436523,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882568359375,0.0,0.0,0.0001287176564801,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0001001140481093,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001355463318759,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0006429648492485,291.17144775390625,294.1499938964844,266.8114929199219,265.57794189453125,272.03387451171875,268.83026123046875,290.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.442541122436523,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629272460937,0.0,0.0,0.0001286749757127,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001000808333628,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,0.0001355013810098,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0006427516927942,291.16973876953125,294.1499938964844,266.7694091796875,265.5438537597656,271.9069519042969,268.7881164550781,290.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45716667175293,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629272460937,0.0,0.0,0.0001286749757127,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001000808333628,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,0.0001355013810098,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0006427516927942,291.16973876953125,294.1499938964844,266.7694091796875,265.5438537597656,271.9069519042969,268.7881164550781,290.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45716667175293,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0001286491315113,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001354723935946,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,0.0001000607371679,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001354741689283,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0006426227046176,291.1688232421875,294.1499938964844,266.7484436035156,265.52685546875,271.8442687988281,268.7671203613281,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.463727951049805,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,0.0001286204060306,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001354421547148,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,0.0001000383927021,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,0.0001354439154965,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0006424792809411,291.1678771972656,294.1499938964844,266.7275390625,265.50994873046875,271.7821044921875,268.7461853027344,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46977424621582,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,0.0001285549224121,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,9.998746099881828e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0001353749539703,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0006421522703021,291.1658630371094,294.1499938964844,266.6860046386719,265.4764099121094,271.6593322753906,268.7044982910156,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480329513549805,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,0.0001285549224121,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,9.998746099881828e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0001353749539703,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0006421522703021,291.1658630371094,294.1499938964844,266.6860046386719,265.4764099121094,271.6593322753906,268.7044982910156,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480329513549805,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001284802274312,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,9.99293479253538e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,0.0001352962717646,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006417792174033,291.1637268066406,294.1499938964844,266.6448974609375,265.4432678222656,271.5386047363281,268.6632385253906,290.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48893165588379,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001284802274312,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,9.99293479253538e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,0.0001352962717646,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006417792174033,291.1637268066406,294.1499938964844,266.6448974609375,265.4432678222656,271.5386047363281,268.6632385253906,290.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48893165588379,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,0.000128398562083,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,9.98658360913396e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0001352102844975,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0006413714727386,291.1614685058594,294.1499938964844,266.6043701171875,265.41064453125,271.4198608398437,268.6224975585937,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49580383300781,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,0.000128398562083,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,9.98658360913396e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0001352102844975,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0006413714727386,291.1614685058594,294.1499938964844,266.6043701171875,265.41064453125,271.4198608398437,268.6224975585937,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49580383300781,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001351196988252,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0006409419584088,291.1590576171875,294.1499938964844,266.56451416015625,265.37860107421875,271.3031005859375,268.5823669433594,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501256942749023,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001351196988252,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0006409419584088,291.1590576171875,294.1499938964844,266.56451416015625,265.37860107421875,271.3031005859375,268.5823669433594,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501256942749023,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291687011719,0.0,0.0,0.000128268773551,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001350719685433,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,9.976487490348518e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001350735838059,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0006407232722267,291.15777587890625,294.1499938964844,266.5448608398437,265.36285400390625,271.2454528808594,268.56256103515625,290.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50355529785156,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,0.0001282249140786,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001350257953163,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,9.973075793823229e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001350273960269,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0006405042367987,291.156494140625,294.1499938964844,266.5254211425781,265.3472900390625,271.1883239746094,268.54296875,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.505630493164062,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,0.0001281382574234,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.966336074285208e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001349361409666,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006400715210475,291.1537780761719,294.1499938964844,266.4872131347656,265.3167419433594,271.0754089355469,268.50439453125,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509302139282227,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,0.0001281382574234,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.966336074285208e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001349361409666,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006400715210475,291.1537780761719,294.1499938964844,266.4872131347656,265.3167419433594,271.0754089355469,268.50439453125,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509302139282227,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
