time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001149858217104,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001210852060467,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,8.943350258050486e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001210857299156,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0005743760848417,290.7601928710937,294.1499938964844,264.3233337402344,263.41046142578125,266.6227111816406,266.3481750488281,289.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20476531982422,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001147783041233,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001208666872116,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001208672110806,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0005733395228162,290.7508850097656,294.1499938964844,264.2866516113281,263.3722229003906,266.57257080078125,266.311767578125,289.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.175451278686523,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001147783041233,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001208666872116,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001208672110806,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0005733395228162,290.7508850097656,294.1499938964844,264.2866516113281,263.3722229003906,266.57257080078125,266.311767578125,289.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.175451278686523,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001146566719398,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005727320094592,290.74151611328125,294.1499938964844,264.25,263.3340148925781,266.5227966308594,266.2752990722656,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.16144561767578,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001146566719398,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005727320094592,290.74151611328125,294.1499938964844,264.25,263.3340148925781,266.5227966308594,266.2752990722656,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.16144561767578,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,0.00011461028771,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0005725003429688,290.7320556640625,294.1499938964844,264.2169189453125,263.299072265625,266.4733581542969,266.2401123046875,289.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.161439895629883,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,0.00011461028771,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0005725003429688,290.7320556640625,294.1499938964844,264.2169189453125,263.299072265625,266.4733581542969,266.2401123046875,289.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.161439895629883,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005725520895794,290.7225341796875,294.1499938964844,264.190673828125,263.2704162597656,266.42437744140625,266.2097473144531,289.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.168865203857425,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005725520895794,290.7225341796875,294.1499938964844,264.190673828125,263.2704162597656,266.42437744140625,266.2097473144531,289.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.168865203857425,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001146459035226,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001207272871397,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,8.916911610867828e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001207277746289,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0005726782837882,290.7177429199219,294.1499938964844,264.1799621582031,263.2582702636719,266.40008544921875,266.1969299316406,289.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17456817626953,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001146837093983,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001207671011798,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,8.919852552935481e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001207675886689,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0005728671094402,290.7129211425781,294.1499938964844,264.1708068847656,263.24755859375,266.3759460449219,266.18560791015625,289.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.18138885498047,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001147942457464,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0005734193255193,290.7032165527344,294.1499938964844,264.15679931640625,263.2301025390625,266.328125,266.1673889160156,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.198060989379883,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001147942457464,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0005734193255193,290.7032165527344,294.1499938964844,264.15679931640625,263.2301025390625,266.328125,266.1673889160156,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.198060989379883,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001149464223999,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001210437549161,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001210442351293,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0005741794593632,290.69342041015625,294.1499938964844,264.1481628417969,263.21759033203125,266.28106689453125,266.1549072265625,289.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.218393325805664,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001149464223999,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001210437549161,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001210442351293,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0005741794593632,290.69342041015625,294.1499938964844,264.1481628417969,263.21759033203125,266.28106689453125,266.1549072265625,289.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.218393325805664,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001151337710325,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.00012124152272,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.000575115380343,290.6835327148437,294.1499938964844,264.1444091796875,263.2095947265625,266.2348327636719,266.147705078125,289.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24159812927246,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001151337710325,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.00012124152272,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.000575115380343,290.6835327148437,294.1499938964844,264.1444091796875,263.2095947265625,266.2348327636719,266.147705078125,289.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24159812927246,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001153495104517,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0005761930369772,290.673583984375,294.1499938964844,264.1450500488281,263.20562744140625,266.1894836425781,266.145263671875,289.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26683235168457,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001153495104517,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0005761930369772,290.673583984375,294.1499938964844,264.1450500488281,263.20562744140625,266.1894836425781,266.145263671875,289.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26683235168457,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.000115465853014,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0001215907614096,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,8.980685379356146e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001215912197949,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0005767741822637,290.6685485839844,294.1499938964844,264.1468811035156,263.2050476074219,266.16717529296875,266.1457214355469,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302759569138,3.2794140736314155e-08,0.0012302432442083,-0.0846868008375167,0.0,0.0,0.0,-0.0210701432079076,60.0,-21.279943466186523,-0.0,-1.0319656240653785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001155866557382,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001217179669765,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,8.990080823423341e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001217184253619,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0005773776210844,290.6635131835937,294.1499938964844,264.1496276855469,263.2052917480469,266.1451416015625,266.1471862792969,289.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29321479797364,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001158381419372,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001219832556671,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0005786339170299,290.6533203125,294.1499938964844,264.1575927734375,263.2081298828125,266.10174560546875,266.1527709960937,289.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.319799423217773,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001158381419372,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001219832556671,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0005786339170299,290.6533203125,294.1499938964844,264.1575927734375,263.2081298828125,266.10174560546875,266.1527709960937,289.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.319799423217773,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001160971805802,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.000579927873332,290.64306640625,294.1499938964844,264.16851806640625,263.2137145996094,266.0594482421875,266.1617126464844,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3457260131836,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001160971805802,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.000579927873332,290.64306640625,294.1499938964844,264.16851806640625,263.2137145996094,266.0594482421875,266.1617126464844,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3457260131836,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001163572378573,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0005812269519083,290.6326904296875,294.1499938964844,264.181884765625,263.2215881347656,266.0182189941406,266.1734924316406,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37013816833496,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001163572378573,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0005812269519083,290.6326904296875,294.1499938964844,264.181884765625,263.2215881347656,266.0182189941406,266.1734924316406,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37013816833496,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0005825013504363,290.6222229003906,294.1499938964844,264.1972045898437,263.2313232421875,265.9781494140625,266.18756103515625,289.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39228248596192,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0005825013504363,290.6222229003906,294.1499938964844,264.1972045898437,263.2313232421875,265.9781494140625,266.18756103515625,289.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39228248596192,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001167364098364,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001229291665367,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0005831210291944,290.6169738769531,294.1499938964844,264.2054443359375,263.2367553710937,265.95855712890625,266.1953125,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40226936340332,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001168573144241,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001230564812431,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0005837249336764,290.6116638183594,294.1499938964844,264.2139892578125,263.24249267578125,265.9392395019531,266.2034606933594,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41147804260254,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001170876857941,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005848756991326,290.6010131835937,294.1499938964844,264.23175048828125,263.2546081542969,265.9014587402344,266.2206115722656,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42737197875977,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001170876857941,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0005848756991326,290.6010131835937,294.1499938964844,264.23175048828125,263.2546081542969,265.9014587402344,266.2206115722656,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42737197875977,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0005859369994141,290.5902709960937,294.1499938964844,264.25,263.2673034667969,265.8648376464844,266.23858642578125,289.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096398830413,0.0,0.0,0.0,-0.0222033336758613,60.0,-21.43954467773437,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0005859369994141,290.5902709960937,294.1499938964844,264.25,263.2673034667969,265.8648376464844,266.23858642578125,289.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096398830413,0.0,0.0,0.0,-0.0222033336758613,60.0,-21.43954467773437,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,0.000586939509958,290.5794372558594,294.1499938964844,264.26824951171875,263.28009033203125,265.8293762207031,266.2568664550781,289.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44855499267578,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,0.000586939509958,290.5794372558594,294.1499938964844,264.26824951171875,263.28009033203125,265.8293762207031,266.2568664550781,289.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44855499267578,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001176928417407,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.0005878986557945,290.5685119628906,294.1499938964844,264.2860107421875,263.29254150390625,265.7950439453125,266.2749938964844,289.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.455955505371094,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001176928417407,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.0005878986557945,290.5685119628906,294.1499938964844,264.2860107421875,263.29254150390625,265.7950439453125,266.2749938964844,289.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.455955505371094,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
