time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001177829981315,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.160907211480662e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001240312703885,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.000588349008467,290.5630187988281,294.1499938964844,264.2945556640625,263.29852294921875,265.7782897949219,266.2838134765625,289.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.4589958190918,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001178680468001,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,9.167521784547716e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001241208228748,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.000588773866184,290.5574951171875,294.1499938964844,264.30279541015625,263.3042297363281,265.7618103027344,266.2923889160156,289.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.461471557617188,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001180199615191,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0001242807920789,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0005895327194593,290.54638671875,294.1499938964844,264.318115234375,263.3147277832031,265.7296142578125,266.3086242675781,289.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46438789367676,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001180199615191,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0001242807920789,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0005895327194593,290.54638671875,294.1499938964844,264.318115234375,263.3147277832031,265.7296142578125,266.3086242675781,289.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46438789367676,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0005901551339775,290.53521728515625,294.1499938964844,264.3314819335937,263.3236083984375,265.6983947753906,266.3232116699219,289.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46410179138184,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0005901551339775,290.53521728515625,294.1499938964844,264.3314819335937,263.3236083984375,265.6983947753906,266.3232116699219,289.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46410179138184,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0005906352307647,290.5239562988281,294.1499938964844,264.3424072265625,263.3304138183594,265.6681213378906,266.3356018066406,289.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.460573196411133,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0005906352307647,290.5239562988281,294.1499938964844,264.3424072265625,263.3304138183594,265.6681213378906,266.3356018066406,289.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.460573196411133,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001183098793262,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0005909809842705,290.5126342773437,294.1499938964844,264.3503723144531,263.334716796875,265.63873291015625,266.3453674316406,289.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.454259872436523,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001183098793262,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0005909809842705,290.5126342773437,294.1499938964844,264.3503723144531,263.334716796875,265.63873291015625,266.3453674316406,289.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.454259872436523,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001183355052489,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001246127067133,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.20387901715003e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001246130705112,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,0.0005911089829169,290.5069274902344,294.1499938964844,264.3531188964844,263.3357849121094,265.6242980957031,266.3490905761719,289.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.4503231048584,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0001183558997581,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001246345491381,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0005912109045311,290.501220703125,294.1499938964844,264.3549499511719,263.3360900878906,265.6100769042969,266.3519592285156,289.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144434571266,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44605827331543,-0.0,-1.0842678221933968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001183835120173,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,0.0005913488566875,290.48974609375,294.1499938964844,264.3555908203125,263.3341064453125,265.5821228027344,266.35498046875,289.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643010870746366e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.437170028686523,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001183835120173,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,0.0005913488566875,290.48974609375,294.1499938964844,264.3555908203125,263.3341064453125,265.5821228027344,266.35498046875,289.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643010870746366e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.437170028686523,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0005914204521104,290.47821044921875,294.1499938964844,264.3518371582031,263.32830810546875,265.55474853515625,266.3538513183594,289.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42890167236328,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0005914204521104,290.47821044921875,294.1499938964844,264.3518371582031,263.32830810546875,265.55474853515625,266.3538513183594,289.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42890167236328,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001184037828352,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,0.0005914501380175,290.46661376953125,294.1499938964844,264.3432006835937,263.3182983398437,265.52783203125,266.34814453125,289.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.422605514526367,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001184037828352,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,0.0005914501380175,290.46661376953125,294.1499938964844,264.3432006835937,263.3182983398437,265.52783203125,266.34814453125,289.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.422605514526367,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001184053326142,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.000591457937844,290.4549560546875,294.1499938964844,264.3291931152344,263.3036193847656,265.50128173828125,266.3373107910156,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41950798034668,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001184053326142,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.000591457937844,290.4549560546875,294.1499938964844,264.3291931152344,263.3036193847656,265.50128173828125,266.3373107910156,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41950798034668,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001184053908218,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.209314157487825e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0005914582288824,290.4490966796875,294.1499938964844,264.3200378417969,263.2944030761719,265.48809814453125,266.3298645019531,289.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41950035095215,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0001184053035103,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0005914577632211,290.4432373046875,294.1499938964844,264.309326171875,263.2838439941406,265.4749450683594,266.3209228515625,289.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.420669555664062,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0005914574721828,290.43145751953125,294.1499938964844,264.2830810546875,263.2585144042969,265.4486694335937,266.2984924316406,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42691421508789,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0005914574721828,290.43145751953125,294.1499938964844,264.2830810546875,263.2585144042969,265.4486694335937,266.2984924316406,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42691421508789,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0005914583452977,290.4195861816406,294.1499938964844,264.25,263.22723388671875,265.4223022460937,266.26953125,289.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731538881592e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.43879127502441,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0005914583452977,290.4195861816406,294.1499938964844,264.25,263.22723388671875,265.4223022460937,266.26953125,289.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731538881592e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.43879127502441,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0005914551438763,290.4076843261719,294.1499938964844,264.2133483886719,263.19305419921875,265.395751953125,266.2349548339844,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.455528259277344,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0005914551438763,290.4076843261719,294.1499938964844,264.2133483886719,263.19305419921875,265.395751953125,266.2349548339844,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.455528259277344,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000118401745567,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0005914401262998,290.3957214355469,294.1499938964844,264.1766662597656,263.1593017578125,265.3689880371094,266.1986694335937,289.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47330665588379,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000118401745567,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0005914401262998,290.3957214355469,294.1499938964844,264.1766662597656,263.1593017578125,265.3689880371094,266.1986694335937,289.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47330665588379,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001183987769763,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,9.20879901968874e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0001246796891791,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0005914252251386,290.3897399902344,294.1499938964844,264.1583251953125,263.142578125,265.3554992675781,266.1803894042969,289.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644901980237592e-08,0.0012614872539415,-0.0941523313522338,0.0,0.0,0.0,-0.0228819828480482,60.0,-21.482067108154297,-0.0,-1.0850516218852137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001183944332296,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0005914035718888,290.3837280273437,294.1499938964844,264.1400146484375,263.1259765625,265.34197998046875,266.1620788574219,289.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.64436090194431e-08,0.0012614409206435,-0.0941383317112922,0.0,0.0,0.0,-0.0228793006390333,60.0,-21.49064445495605,-0.0,-1.0849720410988085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001183805361506,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0005913341883569,290.37164306640625,294.1499938964844,264.10333251953125,263.0930480957031,265.31475830078125,266.1254272460937,289.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627532940424e-08,0.0012612928403541,-0.0940934941172599,0.0,0.0,0.0,-0.0228707082569599,60.0,-21.507051467895508,-0.0,-1.0847171694194913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001183805361506,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0005913341883569,290.37164306640625,294.1499938964844,264.10333251953125,263.0930480957031,265.31475830078125,266.1254272460937,289.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627532940424e-08,0.0012612928403541,-0.0940934941172599,0.0,0.0,0.0,-0.0228707082569599,60.0,-21.507051467895508,-0.0,-1.0847171694194913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.000591218471527,290.3595275878906,294.1499938964844,264.0666809082031,263.0604553222656,265.2873229980469,266.0887756347656,289.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52202033996582,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.000591218471527,290.3595275878906,294.1499938964844,264.0666809082031,263.0604553222656,265.2873229980469,266.0887756347656,289.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52202033996582,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0005910434410907,290.34735107421875,294.1499938964844,264.0299987792969,263.0282287597656,265.2597045898437,266.0521240234375,289.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.535076141357425,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0005910434410907,290.34735107421875,294.1499938964844,264.0299987792969,263.0282287597656,265.2597045898437,266.0521240234375,289.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.535076141357425,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001182729756692,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001245469175046,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.199014311889188e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,0.0001245472085429,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0005907969316467,290.3351135253906,294.1499938964844,263.99334716796875,262.996337890625,265.2318725585937,266.0155029296875,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601830530911,3.6292185257025273e-08,0.0012601467315107,-0.0937466397881507,0.0,0.0,0.0,-0.0228042360395193,60.0,-21.545753479003903,-0.0,-1.082746408087587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
