time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001182729756692,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001245469175046,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.199014311889188e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,0.0001245472085429,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0005907969316467,290.3351135253906,294.1499938964844,263.99334716796875,262.996337890625,265.2318725585937,266.0155029296875,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601830530911,3.6292185257025273e-08,0.0012601467315107,-0.0937466397881507,0.0,0.0,0.0,-0.0228042360395193,60.0,-21.545753479003903,-0.0,-1.082746408087587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001182419509859,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0001245142484549,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,9.196600876748562e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0001245145394932,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,0.0005906419828534,290.3289794921875,294.1499938964844,263.9750061035156,262.98046875,265.2178955078125,265.9971923828125,289.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598524335771,3.625351041591785e-08,0.0012598161119967,-0.0936465933918953,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.549991607666016,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001182070554932,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001244775048689,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,9.193886944558471e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001244777959072,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0005904676509089,290.3228454589844,294.1499938964844,263.9566650390625,262.9646911621094,265.203857421875,265.9788818359375,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594806030392,3.6210018095061975e-08,0.0012594443978741,-0.0935340747237205,0.0,0.0,0.0,-0.0227635037153959,60.0,-21.55355453491211,-0.0,-1.0815396223051721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001181230327347,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.187351679429412e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,0.0001243893057107,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0005900479736737,290.3105163574219,294.1499938964844,263.9200134277344,262.933349609375,265.1756591796875,265.9422607421875,288.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258585252799,3.6105287648524615e-08,0.0012585491640493,-0.0932631343603134,0.0,0.0,0.0,-0.0227115862071514,60.0,-21.55826759338379,-0.0,-1.080002434150629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001181230327347,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.187351679429412e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,0.0001243893057107,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0005900479736737,290.3105163574219,294.1499938964844,263.9200134277344,262.933349609375,265.1756591796875,265.9422607421875,288.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258585252799,3.6105287648524615e-08,0.0012585491640493,-0.0932631343603134,0.0,0.0,0.0,-0.0227115862071514,60.0,-21.55826759338379,-0.0,-1.080002434150629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.000118021016533,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,9.179417247651144e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005895383656024,290.29815673828125,294.1499938964844,263.8833312988281,262.9022216796875,265.14727783203125,265.9056701660156,288.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.597813247324666e-08,0.0012574623106047,-0.092934139072895,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.55966186523437,-0.0,-1.0781375436863529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.000118021016533,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,9.179417247651144e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005895383656024,290.29815673828125,294.1499938964844,263.8833312988281,262.9022216796875,265.14727783203125,265.9056701660156,288.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.597813247324666e-08,0.0012574623106047,-0.092934139072895,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.55966186523437,-0.0,-1.0781375436863529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001179015671368,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001241558202309,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.170126577373594e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0001241560967173,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0005889417370781,290.2857666015625,294.1499938964844,263.8466796875,262.8713073730469,265.1187744140625,265.8690795898437,288.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562255142256,3.5829259559250204e-08,0.0012561897747218,-0.0925489142537117,0.0,0.0,0.0,-0.0225747507065534,60.0,-21.55782127380371,-0.0,-1.0759562485418429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001179015671368,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001241558202309,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.170126577373594e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0001241560967173,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0005889417370781,290.2857666015625,294.1499938964844,263.8466796875,262.8713073730469,265.1187744140625,265.8690795898437,288.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562255142256,3.5829259559250204e-08,0.0012561897747218,-0.0925489142537117,0.0,0.0,0.0,-0.0225747507065534,60.0,-21.55782127380371,-0.0,-1.0759562485418429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001177666417788,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0001240137353306,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,9.159632463706656e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000124014011817,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.00058826780878,290.2733154296875,294.1499938964844,263.8099975585937,262.840576171875,265.090087890625,265.83251953125,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.566109185726418e-08,0.0012547522783279,-0.0921137183904647,0.0,0.0,0.0,-0.0224913861602544,60.0,-21.552955627441406,-0.0,-1.0734948574508962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001177666417788,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0001240137353306,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,9.159632463706656e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000124014011817,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.00058826780878,290.2733154296875,294.1499938964844,263.8099975585937,262.840576171875,265.090087890625,265.83251953125,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.566109185726418e-08,0.0012547522783279,-0.0921137183904647,0.0,0.0,0.0,-0.0224913861602544,60.0,-21.552955627441406,-0.0,-1.0734948574508962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001176940349978,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.000123937279568,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.153984865406528e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0001239375560544,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0005879051168449,290.26708984375,294.1499938964844,263.7916564941406,262.8252868652344,265.0757141113281,265.8142395019531,288.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.5570597134437776e-08,0.0012539786985144,-0.0918795093894004,0.0,0.0,0.0,-0.0224465243518352,60.0,-21.549448013305664,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.000117618983495,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001238582481164,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.148147364612667e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0001238585100509,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0005875302013009,290.2608642578125,294.1499938964844,263.7733459472656,262.8100280761719,265.061279296875,265.79595947265625,288.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.547705063056128e-08,0.0012531790416687,-0.0916373953223228,0.0,0.0,0.0,-0.0224001519381999,60.0,-21.54542350769043,-0.0,-1.0708043873819409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001174625795101,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.135982691077515e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0005867489962838,290.24835205078125,294.1499938964844,263.7366638183594,262.77960205078125,265.0323181152344,265.7594299316406,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282120336432854e-08,0.0012515127891674,-0.0911328122019767,0.0,0.0,0.0,-0.022303519770503,60.0,-21.535945892333984,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001174625795101,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.135982691077515e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0005867489962838,290.24835205078125,294.1499938964844,263.7366638183594,262.77960205078125,265.0323181152344,265.7594299316406,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282120336432854e-08,0.0012515127891674,-0.0911328122019767,0.0,0.0,0.0,-0.022303519770503,60.0,-21.535945892333984,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,0.0001173004638985,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0001235228410223,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.123374184127896e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0001235231029568,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0005859392113052,290.23583984375,294.1499938964844,263.70001220703125,262.7492980957031,265.00323486328125,265.7228698730469,288.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498206924647,3.508007040409211e-08,0.0012497856514528,-0.0906097367405891,0.0,0.0,0.0,-0.0222033578902483,60.0,-21.525035858154297,-0.0,-1.0650124693256657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,0.0001173004638985,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0001235228410223,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.123374184127896e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0001235231029568,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0005859392113052,290.23583984375,294.1499938964844,263.70001220703125,262.7492980957031,265.00323486328125,265.7228698730469,288.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498206924647,3.508007040409211e-08,0.0012497856514528,-0.0906097367405891,0.0,0.0,0.0,-0.0222033578902483,60.0,-21.525035858154297,-0.0,-1.0650124693256657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.000117132847663,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001233463408425,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.110337123274805e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0005851019523106,290.2232666015625,294.1499938964844,263.663330078125,262.7191162109375,264.9740295410156,265.68634033203125,288.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871163734351285e-08,0.001247999840416,-0.0900688245892524,0.0,0.0,0.0,-0.022099794819951,60.0,-21.513059616088867,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.000117132847663,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001233463408425,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.110337123274805e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0005851019523106,290.2232666015625,294.1499938964844,263.663330078125,262.7191162109375,264.9740295410156,265.68634033203125,288.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871163734351285e-08,0.001247999840416,-0.0900688245892524,0.0,0.0,0.0,-0.022099794819951,60.0,-21.513059616088867,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,0.0001169528259197,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.096335270442069e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005842027021571,290.210693359375,294.1499938964844,263.6266784667969,262.68896484375,264.9447021484375,265.6498107910156,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.499242782592773,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,0.0001169528259197,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.096335270442069e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005842027021571,290.210693359375,294.1499938964844,263.6266784667969,262.68896484375,264.9447021484375,265.6498107910156,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.499242782592773,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001168588933069,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001230578491231,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,9.089029481401668e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001230581110576,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0005837334902025,290.20440673828125,294.1499938964844,263.6083374023437,262.6739196777344,264.92999267578125,265.6315612792969,288.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.452973018625016e-08,0.0012450811918824,-0.0891846045851707,0.0,0.0,0.0,-0.0219305362552404,60.0,-21.491548538208008,-0.0,-1.0570088448957905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0001167623704532,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0005832512979395,290.1980895996094,294.1499938964844,263.5899963378906,262.65887451171875,264.9152526855469,265.6133117675781,288.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942464294494e-08,0.0012440527789294,-0.0888729989528656,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.48334312438965,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.0001165632274933,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,9.06603308976628e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001227467582793,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0005822565872222,290.1854858398437,294.1499938964844,263.5533447265625,262.6287841796875,264.8857116699219,265.5768127441406,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161239170771296e-08,0.0012419312261044,-0.088230088353157,0.0,0.0,0.0,-0.0217478647828102,60.0,-21.465709686279297,-0.0,-1.0516667714455252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.0001165632274933,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,9.06603308976628e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001227467582793,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0005822565872222,290.1854858398437,294.1499938964844,263.5533447265625,262.6287841796875,264.8857116699219,265.5768127441406,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161239170771296e-08,0.0012419312261044,-0.088230088353157,0.0,0.0,0.0,-0.0217478647828102,60.0,-21.465709686279297,-0.0,-1.0516667714455252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001225309679284,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.000581233005505,290.1728210449219,294.1499938964844,263.51666259765625,262.5987243652344,264.8560485839844,265.5403137207031,288.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390584879525704e-08,0.0012397479731589,-0.0875684022903442,0.0,0.0,0.0,-0.0216212589293718,60.0,-21.44664192199707,-0.0,-1.047972233436667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001225309679284,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.000581233005505,290.1728210449219,294.1499938964844,263.51666259765625,262.5987243652344,264.8560485839844,265.5403137207031,288.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390584879525704e-08,0.0012397479731589,-0.0875684022903442,0.0,0.0,0.0,-0.0216212589293718,60.0,-21.44664192199707,-0.0,-1.047972233436667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0001161499676527,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001223113358719,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001223115687025,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206481933594,0.0,0.0,0.0005801923107355,290.16015625,294.1499938964844,263.4800109863281,262.5686340332031,264.8262939453125,265.5038452148437,288.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364619516332823e-08,0.001237528398633,-0.0868955552577972,0.0,0.0,0.0,-0.0214925408363342,60.0,-21.426631927490234,-0.0,-1.044222699420061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0001161499676527,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001223113358719,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001223115687025,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206481933594,0.0,0.0,0.0005801923107355,290.16015625,294.1499938964844,263.4800109863281,262.5686340332031,264.8262939453125,265.5038452148437,288.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364619516332823e-08,0.001237528398633,-0.0868955552577972,0.0,0.0,0.0,-0.0214925408363342,60.0,-21.426631927490234,-0.0,-1.044222699420061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001159409075626,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,9.017629781737924e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0005791480070911,290.1474914550781,294.1499938964844,263.4433288574219,262.5384826660156,264.79644775390625,265.46734619140625,288.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.3385639142125e-08,0.0012353010242804,-0.0862202569842338,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.406179428100582,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001159409075626,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,9.017629781737924e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0005791480070911,290.1474914550781,294.1499938964844,263.4433288574219,262.5384826660156,264.79644775390625,265.46734619140625,288.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.3385639142125e-08,0.0012353010242804,-0.0862202569842338,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.406179428100582,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,9.009565110318364e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001219822224811,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0005786300753243,290.1411437988281,294.1499938964844,263.42498779296875,262.5233764648437,264.781494140625,265.4490966796875,288.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-21.395952224731445,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0005781177897006,290.1347961425781,294.1499938964844,263.4066772460937,262.5082702636719,264.7665100097656,265.4308776855469,288.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38583374023437,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0005771210417151,290.1220703125,294.1499938964844,263.3699951171875,262.4779663085937,264.7364501953125,265.3943786621094,288.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.366260528564453,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0005771210417151,290.1220703125,294.1499938964844,263.3699951171875,262.4779663085937,264.7364501953125,265.3943786621094,288.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.366260528564453,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0005761672509834,290.1093444824219,294.1499938964844,263.3333435058594,262.4475402832031,264.7063293457031,265.35791015625,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.34801483154297,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0005761672509834,290.1093444824219,294.1499938964844,263.3333435058594,262.4475402832031,264.7063293457031,265.35791015625,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.34801483154297,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0001151665273937,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0001212757342727,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001212759525515,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.0005752798751927,290.0965881347656,294.1499938964844,263.2966613769531,262.4169921875,264.67608642578125,265.3214111328125,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179645895958,0.0,0.0,0.0,-0.020884945988655,60.0,-21.33171463012696,-0.0,-1.0266141003967277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0001151665273937,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0001212757342727,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001212759525515,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.0005752798751927,290.0965881347656,294.1499938964844,263.2966613769531,262.4169921875,264.67608642578125,265.3214111328125,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420544471278845e-08,0.0012270507868379,-0.0837179645895958,0.0,0.0,0.0,-0.020884945988655,60.0,-21.33171463012696,-0.0,-1.0266141003967277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
