time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,0.0001150063617387,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001211070702993,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,8.94494223757647e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.000121107288578,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0005744798108935,290.0838317871094,294.1499938964844,263.260009765625,262.38629150390625,264.645751953125,265.284912109375,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253765016794,3.222093170052176e-08,0.0012253442546352,-0.0832002088427543,0.0,0.0,0.0,-0.020785991102457,60.0,-21.31827545166016,-0.0,-1.0237604897156417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,0.0001150063617387,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001211070702993,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,8.94494223757647e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.000121107288578,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0005744798108935,290.0838317871094,294.1499938964844,263.260009765625,262.38629150390625,264.645751953125,265.284912109375,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253765016794,3.222093170052176e-08,0.0012253442546352,-0.0832002088427543,0.0,0.0,0.0,-0.020785991102457,60.0,-21.31827545166016,-0.0,-1.0237604897156417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.00011493369675,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.000121030556329,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,8.939291001297534e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001210307673318,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,0.00057411682792,290.0774230957031,294.1499938964844,263.2416687011719,262.3708801269531,264.63055419921875,265.26666259765625,288.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246022233739,3.2130369476135456e-08,0.0012245700927451,-0.0829652994871139,0.0,0.0,0.0,-0.0207410976290702,60.0,-21.312768936157227,-0.0,-1.022467159828011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0001148665178334,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0001209598194691,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,8.934066136134788e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001209600231959,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0005737813189625,290.071044921875,294.1499938964844,263.22332763671875,262.3554077148437,264.6153259277344,265.2483825683594,288.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122388638556,3.204664977829452e-08,0.0012238542549312,-0.0827481150627136,0.0,0.0,0.0,-0.0206995941698551,60.0,-21.308223724365234,-0.0,-1.0212722401092833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,0.0001147481161751,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,8.924856956582516e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.0001208353423862,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,0.00057318987092,290.0582275390625,294.1499938964844,263.1866760253906,262.3243103027344,264.5848083496094,265.2118530273437,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222624676302,3.1899087815645544e-08,0.0012225927785038,-0.0823652818799018,0.0,0.0,0.0,-0.0206264425069093,60.0,-21.30184555053711,-0.0,-1.0191678256887829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,0.0001147481161751,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,8.924856956582516e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.0001208353423862,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,0.00057318987092,290.0582275390625,294.1499938964844,263.1866760253906,262.3243103027344,264.5848083496094,265.2118530273437,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222624676302,3.1899087815645544e-08,0.0012225927785038,-0.0823652818799018,0.0,0.0,0.0,-0.0206264425069093,60.0,-21.30184555053711,-0.0,-1.0191678256887829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001146589565905,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001207412497024,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,8.917922241380438e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001207414534292,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0005727445241063,290.0453796386719,294.1499938964844,263.1499938964844,262.29302978515625,264.5541381835937,265.17529296875,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216746108606,3.17879695899137e-08,0.0012216428294777,-0.0820769816637039,0.0,0.0,0.0,-0.020571356639266,60.0,-21.300329208374023,-0.0,-1.017584594364962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001146589565905,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001207412497024,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,8.917922241380438e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001207414534292,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0005727445241063,290.0453796386719,294.1499938964844,263.1499938964844,262.29302978515625,264.5541381835937,265.17529296875,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216746108606,3.17879695899137e-08,0.0012216428294777,-0.0820769816637039,0.0,0.0,0.0,-0.020571356639266,60.0,-21.300329208374023,-0.0,-1.017584594364962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001145973437814,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001206763699883,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,8.913130295695737e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0001206765664392,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0005724367219954,290.0325012207031,294.1499938964844,263.11334228515625,262.2615966796875,264.5234069824219,265.1387023925781,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210180284455,3.1711177683746434e-08,0.0012209862470626,-0.0818777382373809,0.0,0.0,0.0,-0.0205332897603511,60.0,-21.303682327270508,-0.0,-1.0164911401489009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001145973437814,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001206763699883,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,8.913130295695737e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0001206765664392,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0005724367219954,290.0325012207031,294.1499938964844,263.11334228515625,262.2615966796875,264.5234069824219,265.1387023925781,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210180284455,3.1711177683746434e-08,0.0012209862470626,-0.0818777382373809,0.0,0.0,0.0,-0.0205332897603511,60.0,-21.303682327270508,-0.0,-1.0164911401489009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001145648639067,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001206421729875,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,8.910604083212093e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001206423621624,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0005722744972445,290.0196228027344,294.1499938964844,263.07666015625,262.2301330566406,264.4925231933594,265.10211181640625,288.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.1670698064090175e-08,0.0012206401443108,-0.0817726999521255,0.0,0.0,0.0,-0.0205132216215133,60.0,-21.312318801879883,-0.0,-1.0159149610444729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001145648639067,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001206421729875,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,8.910604083212093e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001206423621624,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0005722744972445,290.0196228027344,294.1499938964844,263.07666015625,262.2301330566406,264.4925231933594,265.10211181640625,288.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206718092784,3.1670698064090175e-08,0.0012206401443108,-0.0817726999521255,0.0,0.0,0.0,-0.0205132216215133,60.0,-21.312318801879883,-0.0,-1.0159149610444729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001145587593782,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001206357483169,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,8.910128963179886e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0001206359374918,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0005722440546378,290.0131530761719,294.1499938964844,263.0583190917969,262.21441650390625,264.47705078125,265.0837707519531,288.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663088151390184e-08,0.0012205749517306,-0.0817529559135437,0.0,0.0,0.0,-0.0205094497650861,60.0,-21.318580627441406,-0.0,-1.0158067453858169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001145588248618,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001206360029755,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,0.0005722443456761,290.0066833496094,294.1499938964844,263.0400085449219,262.1986999511719,264.4615478515625,265.0654602050781,288.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.1663162758377445e-08,0.0012205755338072,-0.0817531496286392,0.0,0.0,0.0,-0.020509485155344,60.0,-21.32599830627441,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001145784190157,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0005723422509618,289.99371337890625,294.1499938964844,263.0033264160156,262.1672058105469,264.4304504394531,265.02880859375,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.344736099243164,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001145784190157,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0005723422509618,289.99371337890625,294.1499938964844,263.0033264160156,262.1672058105469,264.4304504394531,265.02880859375,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.344736099243164,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.0005725555238313,289.980712890625,294.1499938964844,262.9666748046875,262.1357116699219,264.39923095703125,264.9920959472656,288.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.367944717407227,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.0005725555238313,289.980712890625,294.1499938964844,262.9666748046875,262.1357116699219,264.39923095703125,264.9920959472656,288.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.367944717407227,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0005728753167204,289.9676818847656,294.1499938964844,262.92999267578125,262.10418701171875,264.36785888671875,264.95538330078125,288.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.39535522460937,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0005728753167204,289.9676818847656,294.1499938964844,262.92999267578125,262.10418701171875,264.36785888671875,264.95538330078125,288.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.39535522460937,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0001147686270996,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001208567555295,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,8.926451846491545e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001208569374284,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0005732924328185,289.95458984375,294.1499938964844,262.8933410644531,262.0726623535156,264.3363647460937,264.91864013671875,288.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228422565385,3.1924606958000374e-08,0.0012228103587403,-0.0824314951896667,0.0,0.0,0.0,-0.0206390898674726,60.0,-21.42665672302246,-0.0,-1.019531623569492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0001147686270996,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001208567555295,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,8.926451846491545e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001208569374284,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0005732924328185,289.95458984375,294.1499938964844,262.8933410644531,262.0726623535156,264.3363647460937,264.91864013671875,288.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228422565385,3.1924606958000374e-08,0.0012228103587403,-0.0824314951896667,0.0,0.0,0.0,-0.0206390898674726,60.0,-21.42665672302246,-0.0,-1.019531623569492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.000114817492431,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,0.0001209082111017,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,8.930252806749195e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0001209083930007,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0005735364975407,289.9480285644531,294.1499938964844,262.875,262.056884765625,264.320556640625,264.9002685546875,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233628658577,3.1985500470455015e-08,0.0012233308516442,-0.0825894773006439,0.0,0.0,0.0,-0.0206692777574062,60.0,-21.443679809570312,-0.0,-1.0203999778468645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001148703377111,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0001209638576256,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,8.934362267609686e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0001209640395245,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.000573800469283,289.94146728515625,294.1499938964844,262.8566589355469,262.0411071777344,264.3047180175781,264.88189697265625,288.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239258503541,3.2051353571205254e-08,0.0012238938361406,-0.0827603191137313,0.0,0.0,0.0,-0.0207019224762916,60.0,-21.46150588989257,-0.0,-1.0213393863978126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.0001149884265032,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0001210882182931,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,8.943547436501831e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001210883929161,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.0005743903457187,289.92828369140625,294.1499938964844,262.82000732421875,262.0095520019531,264.27294921875,264.8451232910156,288.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.2198517629922214e-08,0.0012251518201082,-0.0831420719623565,0.0,0.0,0.0,-0.0207748748362064,60.0,-21.49961471557617,-0.0,-1.0234403191589081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.0001149884265032,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0001210882182931,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,8.943547436501831e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001210883929161,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.0005743903457187,289.92828369140625,294.1499938964844,262.82000732421875,262.0095520019531,264.27294921875,264.8451232910156,288.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.2198517629922214e-08,0.0012251518201082,-0.0831420719623565,0.0,0.0,0.0,-0.0207748748362064,60.0,-21.49961471557617,-0.0,-1.0234403191589081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001151206233771,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001212274291901,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,8.953829092206433e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001212276038131,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0005750507116317,289.9150695800781,294.1499938964844,262.7833251953125,261.9779357910156,264.2410583496094,264.8083190917969,288.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363264068635544e-08,0.0012265600962564,-0.0835693925619125,0.0,0.0,0.0,-0.0208565462380647,60.0,-21.54052925109864,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001151206233771,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001212274291901,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,8.953829092206433e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001212276038131,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0005750507116317,289.9150695800781,294.1499938964844,262.7833251953125,261.9779357910156,264.2410583496094,264.8083190917969,288.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363264068635544e-08,0.0012265600962564,-0.0835693925619125,0.0,0.0,0.0,-0.0208565462380647,60.0,-21.54052925109864,-0.0,-1.0257948446223965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001152660843217,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001213806099258,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,8.965143206296489e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001213807845488,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0005757773760706,289.9017944335937,294.1499938964844,262.7466735839844,261.94635009765625,264.208984375,264.77154541015625,288.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281422968953,3.254453773138266e-08,0.0012281097006052,-0.0840395390987396,0.0,0.0,0.0,-0.0209464076906442,60.0,-21.584321975708008,-0.0,-1.0283886808792889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001152660843217,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001213806099258,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,8.965143206296489e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001213807845488,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0005757773760706,289.9017944335937,294.1499938964844,262.7466735839844,261.94635009765625,264.208984375,264.77154541015625,288.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281422968953,3.254453773138266e-08,0.0012281097006052,-0.0840395390987396,0.0,0.0,0.0,-0.0209464076906442,60.0,-21.584321975708008,-0.0,-1.0283886808792889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001154221390606,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001215449374285,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,8.977280231192708e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001215451047755,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.0005765568348579,289.88848876953125,294.1499938964844,262.7099914550781,261.91473388671875,264.17681884765625,264.7347106933594,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298048241063,3.273900617273284e-08,0.0012297721114009,-0.084543839097023,0.0,0.0,0.0,-0.021042812615633,60.0,-21.63018035888672,-0.0,-1.0311750031632982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001154221390606,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001215449374285,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,8.977280231192708e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0001215451047755,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.0005765568348579,289.88848876953125,294.1499938964844,262.7099914550781,261.91473388671875,264.17681884765625,264.7347106933594,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298048241063,3.273900617273284e-08,0.0012297721114009,-0.084543839097023,0.0,0.0,0.0,-0.021042812615633,60.0,-21.63018035888672,-0.0,-1.0311750031632982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001155041973106,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0001216313539771,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,8.98366270121187e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0001216315213241,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0005769667914137,289.8818054199219,294.1499938964844,262.6916809082031,261.8988952636719,264.16064453125,264.71630859375,288.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306792195886,3.2841274588690794e-08,0.0012306463904678,-0.0848090201616287,0.0,0.0,0.0,-0.0210935100913047,60.0,-21.654029846191406,-0.0,-1.032641776532728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.000115587907203,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0001217195094795,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,8.990173955680802e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001217196768266,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0005773849552497,289.8751220703125,294.1499938964844,262.67333984375,261.8830871582031,264.1444702148437,264.6979064941406,288.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315710773691,3.294559647315509e-08,0.001231538131833,-0.0850795060396194,0.0,0.0,0.0,-0.0211452264338731,60.0,-21.678226470947266,-0.0,-1.0341391032397953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001157618826255,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,0.0001219027108163,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.0037050540559e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001219028781633,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0005782539956271,289.8616943359375,294.1499938964844,262.6366577148437,261.8514404296875,264.1119689941406,264.6610717773437,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334246421232,3.316240437811757e-08,0.0012333915801718,-0.0856415927410125,0.0,0.0,0.0,-0.0212527047842741,60.0,-21.72797393798828,-0.0,-1.0372544068104617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001157618826255,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,0.0001219027108163,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.0037050540559e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001219028781633,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0005782539956271,289.8616943359375,294.1499938964844,262.6366577148437,261.8514404296875,264.1119689941406,264.6610717773437,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334246421232,3.316240437811757e-08,0.0012333915801718,-0.0856415927410125,0.0,0.0,0.0,-0.0212527047842741,60.0,-21.72797393798828,-0.0,-1.0372544068104617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0005791480070911,289.8482360839844,294.1499938964844,262.6000061035156,261.8197631835937,264.079345703125,264.6242370605469,288.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632769882679,60.0,-21.778846740722656,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0005791480070911,289.8482360839844,294.1499938964844,262.6000061035156,261.8197631835937,264.079345703125,264.6242370605469,288.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632769882679,60.0,-21.778846740722656,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.000116124676424,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.031921945279464e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.000580066232942,289.8346862792969,294.1499938964844,262.5633239746094,261.7880554199219,264.04656982421875,264.58740234375,288.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452272088172e-08,0.0012372564524412,-0.0868134796619415,0.0,0.0,0.0,-0.0214768350124359,60.0,-21.83087730407715,-0.0,-1.0437658204409677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
