time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.000116124676424,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.031921945279464e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.000580066232942,289.8346862792969,294.1499938964844,262.5633239746094,261.7880554199219,264.04656982421875,264.58740234375,288.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452272088172e-08,0.0012372564524412,-0.0868134796619415,0.0,0.0,0.0,-0.0214768350124359,60.0,-21.83087730407715,-0.0,-1.0437658204409677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0005809956346638,289.8211364746094,294.1499938964844,262.52667236328125,261.75634765625,264.013671875,264.5505676269531,288.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.883533477783203,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0005809956346638,289.8211364746094,294.1499938964844,262.52667236328125,261.75634765625,264.013671875,264.5505676269531,288.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.883533477783203,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001164042114396,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0005814625765196,289.8143310546875,294.1499938964844,262.5083312988281,261.740478515625,263.9971923828125,264.5321655273437,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.91004180908203,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0005819291691295,289.8074951171875,294.1499938964844,262.489990234375,261.724609375,263.98065185546875,264.5137634277344,288.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.936595916748047,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0005828563007526,289.7938232421875,294.1499938964844,262.4533386230469,261.69287109375,263.9474792480469,264.4769287109375,288.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.989654541015625,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0005828563007526,289.7938232421875,294.1499938964844,262.4533386230469,261.69287109375,263.9474792480469,264.4769287109375,288.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.989654541015625,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0005837700446136,289.7801208496094,294.1499938964844,262.4166564941406,261.6611022949219,263.9141845703125,264.4400939941406,288.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.04244804382324,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0005837700446136,289.7801208496094,294.1499938964844,262.4166564941406,261.6611022949219,263.9141845703125,264.4400939941406,288.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.04244804382324,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001170437099062,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001232525537488,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.103402408072724e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0005846570129506,289.7663269042969,294.1499938964844,262.3800048828125,261.6293334960937,263.8807678222656,264.4032592773437,288.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.4759860767508144e-08,0.0012470473302528,-0.089780606329441,0.0,0.0,0.0,-0.022044613957405,60.0,-22.094457626342773,-0.0,-1.0603520195218152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001170437099062,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001232525537488,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.103402408072724e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0005846570129506,289.7663269042969,294.1499938964844,262.3800048828125,261.6293334960937,263.8807678222656,264.4032592773437,288.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.4759860767508144e-08,0.0012470473302528,-0.089780606329441,0.0,0.0,0.0,-0.022044613957405,60.0,-22.094457626342773,-0.0,-1.0603520195218152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,9.111475810641424e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.000585175526794,289.758056640625,294.1499938964844,262.3580017089844,261.6102600097656,263.86065673828125,264.38116455078125,288.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.4889222177980634e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087411046028,60.0,-22.12523651123047,-0.0,-1.062233536686108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.000585512665566,289.75250244140625,294.1499938964844,262.34332275390625,261.5975341796875,263.84722900390625,264.366455078125,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.1455135345459,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,0.0005859249504283,289.7455749511719,294.1499938964844,262.32501220703125,261.5816345214844,263.8304138183594,264.3480529785156,288.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.17051887512207,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0005863235564902,289.7386474609375,294.1499938964844,262.3066711425781,261.56573486328125,263.8135681152344,264.32965087890625,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19508552551269,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,0.0005870804307051,289.7247314453125,294.1499938964844,262.2699890136719,261.53387451171875,263.7798156738281,264.2928466796875,288.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24287796020508,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,0.0005870804307051,289.7247314453125,294.1499938964844,262.2699890136719,261.53387451171875,263.7798156738281,264.2928466796875,288.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24287796020508,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0005877742078155,289.71075439453125,294.1499938964844,262.2333374023437,261.5020446777344,263.7459411621094,264.2560729980469,288.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.553755689722493e-08,0.001253695343621,-0.0917939990758895,0.0,0.0,0.0,-0.0224301405251026,60.0,-22.288524627685547,-0.0,-1.0716885867623205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0005877742078155,289.71075439453125,294.1499938964844,262.2333374023437,261.5020446777344,263.7459411621094,264.2560729980469,288.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.553755689722493e-08,0.001253695343621,-0.0917939990758895,0.0,0.0,0.0,-0.0224301405251026,60.0,-22.288524627685547,-0.0,-1.0716885867623205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.000117791161756,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001240396668436,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.16153730941005e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001240397978108,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0005883907433599,289.6967468261719,294.1499938964844,262.1966552734375,261.4701843261719,263.7119445800781,264.21929931640625,288.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550459941849,3.56913716359486e-08,0.0012550102546811,-0.0921920835971832,0.0,0.0,0.0,-0.0225063916295766,60.0,-22.331439971923828,-0.0,-1.0739378808466429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.000117791161756,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001240396668436,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.16153730941005e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001240397978108,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0005883907433599,289.6967468261719,294.1499938964844,262.1966552734375,261.4701843261719,263.7119445800781,264.21929931640625,288.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550459941849,3.56913716359486e-08,0.0012550102546811,-0.0921920835971832,0.0,0.0,0.0,-0.0225063916295766,60.0,-22.331439971923828,-0.0,-1.0739378808466429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001178987222374,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001241529243998,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,9.16990320547484e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,0.0001241530699189,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0005889280582778,289.6827087402344,294.1499938964844,262.1600036621094,261.43829345703125,263.6778869628906,264.1825256347656,288.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541907576342e-08,0.0012561561306938,-0.0925389751791954,0.0,0.0,0.0,-0.0225728433579206,60.0,-22.37160301208496,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001178987222374,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001241529243998,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,9.16990320547484e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,0.0001241530699189,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0005889280582778,289.6827087402344,294.1499938964844,262.1600036621094,261.43829345703125,263.6778869628906,264.1825256347656,288.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541907576342e-08,0.0012561561306938,-0.0925389751791954,0.0,0.0,0.0,-0.0225728433579206,60.0,-22.37160301208496,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001179450337076,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001242017024196,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,9.17350480449386e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0001242018333869,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0005891593755222,289.6756896972656,294.1499938964844,262.14166259765625,261.4223327636719,263.66082763671875,264.1641540527344,288.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566853547468,3.5883129356761856e-08,0.0012566494988277,-0.0926883146166801,0.0,0.0,0.0,-0.0226014535874128,60.0,-22.390363693237305,-0.0,-1.0767453062499045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0001179866885649,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001242455618921,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.176744788419457e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0001242456928594,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.00058936746791,289.66864013671875,294.1499938964844,262.1233215332031,261.4064025878906,263.64373779296875,264.1457824707031,288.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257129246369,3.5935041609036495e-08,0.0012570932740345,-0.092822641134262,0.0,0.0,0.0,-0.0226271860301494,60.0,-22.40834045410156,-0.0,-1.0775059422485357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0001180531762656,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.181915811495855e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85888671875,0.0,0.0,0.0005896996008232,289.654541015625,294.1499938964844,262.086669921875,261.3744812011719,263.6095275878906,264.10906982421875,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.44119644165039,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0001180531762656,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.181915811495855e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85888671875,0.0,0.0,0.0005896996008232,289.654541015625,294.1499938964844,262.086669921875,261.3744812011719,263.6095275878906,264.10906982421875,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.44119644165039,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001180969629785,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,9.185321687255056e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,0.0005899182870052,289.640380859375,294.1499938964844,262.04998779296875,261.342529296875,263.57525634765625,264.0723571777344,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246412684617e-08,0.0012582681374624,-0.093178205192089,0.0,0.0,0.0,-0.0226953122764825,60.0,-22.46999740600586,-0.0,-1.0795208993386041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001180969629785,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,9.185321687255056e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,0.0005899182870052,289.640380859375,294.1499938964844,262.04998779296875,261.342529296875,263.57525634765625,264.0723571777344,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246412684617e-08,0.0012582681374624,-0.093178205192089,0.0,0.0,0.0,-0.0226953122764825,60.0,-22.46999740600586,-0.0,-1.0795208993386041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001181362968054,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0001244031154783,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,9.188380499836056e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001244032464455,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0005901147960685,289.626220703125,294.1499938964844,262.0165100097656,261.31298828125,263.5409545898437,264.0373229980469,288.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.612148091747258e-08,0.001258687232621,-0.0933050215244293,0.0,0.0,0.0,-0.0227196123450994,60.0,-22.49477767944336,-0.0,-1.0802400396414669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001181362968054,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0001244031154783,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,9.188380499836056e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001244032464455,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0005901147960685,289.626220703125,294.1499938964844,262.0165100097656,261.31298828125,263.5409545898437,264.0373229980469,288.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.612148091747258e-08,0.001258687232621,-0.0933050215244293,0.0,0.0,0.0,-0.0227196123450994,60.0,-22.49477767944336,-0.0,-1.0802400396414669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001181882180389,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,0.0001244577870238,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,9.19241938390769e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.000124457917991,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0005903741694055,289.6120300292969,294.1499938964844,261.98907470703125,261.2880249023437,263.5067138671875,264.00640869140625,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592764105647,3.6186182938990896e-08,0.0012592402053996,-0.093472421169281,0.0,0.0,0.0,-0.0227516870945692,60.0,-22.516616821289062,-0.0,-1.0811896800078102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001181882180389,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,0.0001244577870238,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,9.19241938390769e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.000124457917991,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0005903741694055,289.6120300292969,294.1499938964844,261.98907470703125,261.2880249023437,263.5067138671875,264.00640869140625,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592764105647,3.6186182938990896e-08,0.0012592402053996,-0.093472421169281,0.0,0.0,0.0,-0.0227516870945692,60.0,-22.516616821289062,-0.0,-1.0811896800078102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0001182171108666,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131103515625,0.0,0.0,0.0001244882150785,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,9.19466619961895e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.0005905184661969,289.6049194335937,294.1499938964844,261.9775085449219,261.2771911621094,263.4896850585937,263.9932556152344,288.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.6222189692125546e-08,0.0012595480075106,-0.0935655683279037,0.0,0.0,0.0,-0.0227695368230342,60.0,-22.52616310119629,-0.0,-1.0817183238032163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,0.0001182470587082,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0005906680598855,289.5977783203125,294.1499938964844,261.9673156738281,261.2673645019531,263.4727478027344,263.9814758300781,288.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.53482246398925,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0005909652682021,289.5835266113281,294.1499938964844,261.9508056640625,261.25067138671875,263.4390869140625,263.961669921875,288.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605007505044,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.54922103881836,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0005909652682021,289.5835266113281,294.1499938964844,261.9508056640625,261.25067138671875,263.4390869140625,263.961669921875,288.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605007505044,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.54922103881836,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,9.205802052747458e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336637265,289.5692443847656,294.1499938964844,261.93914794921875,261.2377014160156,263.4058532714844,263.94696044921875,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271168947219,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.55879783630371,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,9.205802052747458e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336637265,289.5692443847656,294.1499938964844,261.93914794921875,261.2377014160156,263.4058532714844,263.94696044921875,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271168947219,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.55879783630371,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
