time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0001212576826219,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,8.956057718023658e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001212577699334,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005751942517235,289.2813415527344,294.1499938964844,262.1069030761719,261.281494140625,262.9066467285156,264.1056213378906,287.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226897467859,3.239878409999619e-08,0.0012268649879842,-0.0836615189909935,0.0,0.0,0.0,-0.0208741594105958,60.0,-21.579877853393555,-0.0,-1.0263028116241912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0001148884475696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.00012098300067,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,8.935769437812269e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001209830879815,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.000573891273234,289.2670288085937,294.1499938964844,262.1043395996094,261.27545166015625,262.88934326171875,264.1053161621094,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.2073703692958595e-08,0.0012240859214216,-0.082818292081356,0.0,0.0,0.0,-0.0207130070775747,60.0,-21.516170501708984,-0.0,-1.021658277977622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0001148884475696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.00012098300067,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,8.935769437812269e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001209830879815,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.000573891273234,289.2670288085937,294.1499938964844,262.1043395996094,261.27545166015625,262.88934326171875,264.1053161621094,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.2073703692958595e-08,0.0012240859214216,-0.082818292081356,0.0,0.0,0.0,-0.0207130070775747,60.0,-21.516170501708984,-0.0,-1.021658277977622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0001207360401167,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0005727197858504,289.25274658203125,294.1499938964844,262.0977478027344,261.2664489746094,262.87237548828125,264.10125732421875,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.1781429044031035e-08,0.0012215872993692,-0.0820600166916847,0.0,0.0,0.0,-0.0205681174993515,60.0,-21.460186004638672,-0.0,-1.017491442212304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0001207360401167,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0005727197858504,289.25274658203125,294.1499938964844,262.0977478027344,261.2664489746094,262.87237548828125,264.10125732421875,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.1781429044031035e-08,0.0012215872993692,-0.0820600166916847,0.0,0.0,0.0,-0.0205681174993515,60.0,-21.460186004638672,-0.0,-1.017491442212304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0001145475544035,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001206240267492,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,8.909255120670423e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001206241067848,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755554199219,0.0,0.0,0.0005721884663216,289.24560546875,294.1499938964844,262.09283447265625,261.2607421875,262.86395263671875,264.0977478027344,287.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648870191247624e-08,0.0012204541126266,-0.0817160606384277,0.0,0.0,0.0,-0.0205024033784866,60.0,-21.435365676879883,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0001144488996942,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,8.901581895770505e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.000120520220662,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.0005716956220567,289.23846435546875,294.1499938964844,262.0867614746094,261.2541809082031,262.8555603027344,264.0932006835937,287.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.41283226013184,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0005708248354494,289.22418212890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8388671875,264.0806884765625,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37478828430176,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0005708248354494,289.22418212890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8388671875,264.0806884765625,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37478828430176,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0005700995679944,289.2099304199219,294.1499938964844,262.04998779296875,261.21856689453125,262.8221130371094,264.0633239746094,287.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34649658203125,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0001201837440021,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,0.0005700995679944,289.2099304199219,294.1499938964844,262.04998779296875,261.21856689453125,262.8221130371094,264.0633239746094,287.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34649658203125,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001139925807365,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.000569416268263,289.1956481933594,294.1499938964844,262.0256652832031,261.196533203125,262.80523681640625,264.0418701171875,287.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32510566711425,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001139925807365,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.000569416268263,289.1956481933594,294.1499938964844,262.0256652832031,261.196533203125,262.80523681640625,264.0418701171875,287.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.32510566711425,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001138445586548,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0005686768563464,289.1813659667969,294.1499938964844,262.00018310546875,261.17401123046875,262.7882080078125,264.0178527832031,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.3055477142334,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001138445586548,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0005686768563464,289.1813659667969,294.1499938964844,262.00018310546875,261.17401123046875,262.7882080078125,264.0178527832031,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.3055477142334,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0001137664876296,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0005682868650183,289.1742248535156,294.1499938964844,261.9870300292969,261.1625671386719,262.7796325683594,264.0052185058594,287.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.295522689819336,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001197158780996,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0005678805755451,289.1670837402344,294.1499938964844,261.9735717773437,261.1510009765625,262.77099609375,263.99224853515625,287.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28522682189941,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001135128986788,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.0005670201499015,289.15283203125,294.1499938964844,261.9458312988281,261.12744140625,262.75360107421875,263.9654846191406,287.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26366806030273,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001135128986788,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.0005670201499015,289.15283203125,294.1499938964844,261.9458312988281,261.12744140625,262.75360107421875,263.9654846191406,287.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26366806030273,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0001133284531533,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,8.814436296233907e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0005660988390445,289.1385803222656,294.1499938964844,261.91705322265625,261.1033935546875,262.73602294921875,263.93768310546875,287.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.24076461791992,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0001133284531533,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,8.814436296233907e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0005660988390445,289.1385803222656,294.1499938964844,261.91705322265625,261.1033935546875,262.73602294921875,263.93768310546875,287.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.24076461791992,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.000113131951366,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0005651172832585,289.12432861328125,294.1499938964844,261.8872375488281,261.0787658691406,262.7182006835937,263.9087829589844,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21640014648437,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.000113131951366,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0005651172832585,289.12432861328125,294.1499938964844,261.8872375488281,261.0787658691406,262.7182006835937,263.9087829589844,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21640014648437,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,0.0001129243319155,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,0.0001189147806144,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.000564080197364,289.1100769042969,294.1499938964844,261.8564147949219,261.0535888671875,262.7001037597656,263.8788452148437,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.190637588500977,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,0.0001129243319155,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.0001189147078548,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,0.0001189147806144,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.000564080197364,289.1100769042969,294.1499938964844,261.8564147949219,261.0535888671875,262.7001037597656,263.8788452148437,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.190637588500977,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001128166841226,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,0.0001188013484352,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760070800781,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0005635424749925,289.1029663085937,294.1499938964844,261.84063720703125,261.040771484375,262.69097900390625,263.863525390625,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.177305221557617,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,0.0005629927036352,289.0958557128906,294.1499938964844,261.8246459960937,261.02783203125,262.6817932128906,263.8479919433594,287.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.163698196411133,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000561857712455,289.0816345214844,294.1499938964844,261.7919311523437,261.0014953613281,262.6631774902344,263.816162109375,287.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.135677337646484,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000561857712455,289.0816345214844,294.1499938964844,261.7919311523437,261.0014953613281,262.6631774902344,263.816162109375,287.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.135677337646484,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870399788,289.0674133300781,294.1499938964844,261.75830078125,260.9745178222656,262.6443176269531,263.78350830078125,287.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.106842041015625,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870399788,289.0674133300781,294.1499938964844,261.75830078125,260.9745178222656,262.6443176269531,263.78350830078125,287.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.106842041015625,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0005594857502728,289.05322265625,294.1499938964844,261.7238464355469,260.94696044921875,262.62518310546875,263.7499694824219,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0774040222168,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0005594857502728,289.05322265625,294.1499938964844,261.7238464355469,260.94696044921875,262.62518310546875,263.7499694824219,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0774040222168,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.0005582632729783,289.0390319824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6057434082031,263.7156066894531,287.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04762077331543,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.0005582632729783,289.0390319824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6057434082031,263.7156066894531,287.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04762077331543,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0005576476105488,289.0319519042969,294.1499938964844,261.67059326171875,260.9044189453125,262.5959167480469,263.6981201171875,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.032697677612305,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0005570298526436,289.0248718261719,294.1499938964844,261.6524353027344,260.889892578125,262.58599853515625,263.680419921875,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01781463623047,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.0005557960248552,289.0107421875,294.1499938964844,261.6155700683594,260.8603820800781,262.56591796875,263.6444396972656,287.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.988428115844727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.0005557960248552,289.0107421875,294.1499938964844,261.6155700683594,260.8603820800781,262.56591796875,263.6444396972656,287.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.988428115844727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
