time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0004733005189336,287.7056884765625,294.1499938964844,258.8566589355469,258.2911682128906,259.9327392578125,260.9198913574219,286.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.777603149414062,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.000473339256132,287.6991271972656,294.1499938964844,258.8483581542969,258.2810363769531,259.92303466796875,260.91082763671875,286.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78046417236328,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.0004733743262477,287.6925964355469,294.1499938964844,258.8402404785156,258.2710876464844,259.9133605957031,260.9018249511719,286.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.78313636779785,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,0.0004734208632726,287.67950439453125,294.1499938964844,258.8245544433594,258.2516784667969,259.89404296875,260.8842468261719,286.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.7872371673584,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,0.0004734208632726,287.67950439453125,294.1499938964844,258.8245544433594,258.2516784667969,259.89404296875,260.8842468261719,286.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.7872371673584,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,0.0004734375979751,287.6664123535156,294.1499938964844,258.8096618652344,258.2330322265625,259.87481689453125,260.8672790527344,286.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78973197937012,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,0.0004734375979751,287.6664123535156,294.1499938964844,258.8096618652344,258.2330322265625,259.87481689453125,260.8672790527344,286.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78973197937012,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.000473420281196,287.6533203125,294.1499938964844,258.795654296875,258.2152404785156,259.8556823730469,260.8509521484375,286.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.790435791015625,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.000473420281196,287.6533203125,294.1499938964844,258.795654296875,258.2152404785156,259.8556823730469,260.8509521484375,286.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.790435791015625,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,0.0004733643436338,287.64019775390625,294.1499938964844,258.7826232910156,258.1983947753906,259.83660888671875,260.8353271484375,286.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78913116455078,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,0.0004733643436338,287.64019775390625,294.1499938964844,258.7826232910156,258.1983947753906,259.83660888671875,260.8353271484375,286.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78913116455078,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.0004733197856694,287.6336364746094,294.1499938964844,258.7764892578125,258.1903686523437,259.8271484375,260.8278503417969,286.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.787540435791016,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,0.0004732655943371,287.6270751953125,294.1499938964844,258.7705993652344,258.1825866699219,259.81768798828125,260.820556640625,286.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78542900085449,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,0.0004731204535346,287.6139831542969,294.1499938964844,258.7597045898437,258.1678466796875,259.7989196777344,260.8067321777344,285.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936831109527475e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77922439575196,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,0.0004731204535346,287.6139831542969,294.1499938964844,258.7597045898437,258.1678466796875,259.7989196777344,260.8067321777344,285.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936831109527475e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77922439575196,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.0,0.050000000745058,0.0004729330248665,287.6008605957031,291.1499938964844,258.75,258.1543273925781,259.7803039550781,260.7938232421875,285.9749755859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.77064323425293,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.0,0.050000000745058,0.0004729330248665,287.6008605957031,291.1499938964844,258.75,258.1543273925781,259.7803039550781,260.7938232421875,285.9749755859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.77064323425293,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.6355641484260559,0.050000000745058,0.040836077183485,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.6355641484260559,0.050000000745058,0.0430023521184921,290.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.6355641484260559,0.050000000745058,0.0317613929510116,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.6355641484260559,0.050000000745058,0.0430023558437824,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.6355641484260559,0.050000000745058,0.203984647989273,286.357421875,291.1499938964844,258.7456359863281,258.1480407714844,279.7674865722656,286.5441589355469,285.78192138671875,1.0,0.1097033470869064,0.1654469966888427,0.1654469966888427,1.0,1.0,-0.4350685179233551,0.0086051858961582,0.4264633059501648,-0.1112686023116111,0.0,0.0,0.0,10.18807888031006,60.0,-544.01171875,-0.0,12.274003028869627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324578523635864,0.050000000745058,0.0452325008809566,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.6324578523635864,0.050000000745058,0.0476320013403892,290.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.6324578523635864,0.050000000745058,0.0351808331906795,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.6324578523635864,0.050000000745058,0.0476320013403892,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.6324578523635864,0.050000000745058,0.2259457111358642,285.53271484375,291.1499938964844,258.7416381835937,258.1420593261719,282.3334655761719,292.924560546875,285.24859619140625,1.0,0.1210775822401046,0.3308939933776855,0.3308939933776855,1.0,1.0,-0.4819587171077728,0.0594651475548744,0.422493577003479,-0.0721066668629646,0.0,0.0,0.0,12.522272109985352,60.0,-885.0599365234375,-0.0,16.675762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0456770025193691,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0481000803411006,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.035526555031538,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0481000803411006,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.2281660735607147,284.7005615234375,291.1499938964844,258.7347412109375,258.1310729980469,279.6407470703125,293.22369384765625,284.4718017578125,1.0,0.1405600905418396,0.5841249227523804,0.5841249227523804,1.0,1.0,-0.4866980910301208,0.1736143082380294,0.3130837678909302,0.0405722334980964,0.0,0.0,1.0,20.06456756591797,60.0,-1270.939208984375,-3329.123779296875,23.17474174499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,3986.533203125,18000.0,0.0,0.0,0.0001156752186943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489021055400371,0.0489030703902244,-9.669421388025512e-07,0.0,1.1739564342860838e-07,0.0,0.0,0.4648410677909851,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0456770025193691,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0481000803411006,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.035526555031538,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.0481000803411006,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.5716221332550049,0.050000000745058,0.2281660735607147,284.7005615234375,291.1499938964844,258.7347412109375,258.1310729980469,279.6407470703125,293.22369384765625,284.4718017578125,1.0,0.1405600905418396,0.5841249227523804,0.5841249227523804,1.0,1.0,-0.4866980910301208,0.1736143082380294,0.3130837678909302,0.0405722334980964,0.0,0.0,1.0,20.06456756591797,60.0,-1270.939208984375,-3329.123779296875,23.17474174499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,3986.533203125,18000.0,0.0,0.0,0.0001156752186943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489021055400371,0.0489030703902244,-9.669421388025512e-07,0.0,1.1739564342860838e-07,0.0,0.0,0.4648410677909851,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414978027344,297.1499938964844,293.1499938964844,0.0011717105517163,-110.78353118896484,284.76727294921875,0.5497882962226868,0.050000000745058,0.0458140149712562,290.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.5497882962226868,0.050000000745058,0.0482443645596504,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.5497882962226868,0.050000000745058,0.0356331244111061,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.5497882962226868,0.050000000745058,0.0482443645596504,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.5497882962226868,0.050000000745058,0.2288504987955093,284.46307373046875,291.1499938964844,258.7317810058594,258.1260070800781,279.5107116699219,293.21636962890625,284.79644775390625,1.0,0.148957759141922,0.592555820941925,0.592555820941925,1.0,1.0,-0.488158106803894,0.1764030307531356,0.3117550611495971,0.0431352145969867,0.0,0.0,1.0,23.727022171020508,60.0,1476.9754638671875,-7389.63134765625,26.32382583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5710144042969,308.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,4346.509765625,19080.0,0.0,0.0,0.0153990667313337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377145051956177,0.6377179622650146,-3.452520559221739e-06,0.0,1.5628094843123108e-05,0.0,0.0,29.49709892272949,0.0,0.0,0.0,0.3960531055927276,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011098531540483,-100.7659149169922,286.95587158203125,0.5329433679580688,0.050000000745058,0.045944944024086,290.94647216796875,297.1499938964844,293.1499938964844,0.0010029927361756,-95.89459991455078,286.6457214355469,0.5329433679580688,0.050000000745058,0.0483822375535965,290.3976745605469,297.1499938964844,293.1499938964844,0.0005847848951816,-41.29522705078125,286.0650939941406,0.5329433679580688,0.050000000745058,0.0357349552214145,290.1911315917969,297.1499938964844,293.1499938964844,0.0006832426879554,-65.32379150390625,286.20806884765625,0.5329433679580688,0.050000000745058,0.0483822375535965,291.2151794433594,297.1499938964844,293.1499938964844,0.000700963253621,-317.9046630859375,286.3554382324219,0.5329433679580688,0.050000000745058,0.2295044958591461,285.5679016113281,291.1499938964844,258.7291259765625,258.1212463378906,279.40966796875,293.21417236328125,286.2818603515625,1.0,0.1565194427967071,0.5978015661239624,0.5978015661239624,1.0,1.0,-0.4895532131195068,0.1782943606376648,0.3112588822841644,0.0448461212217807,0.0,0.0,1.0,27.22991180419922,60.0,2624.443603515625,-7612.1728515625,29.353179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17645263671875,308.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,9829.34765625,19080.0,0.0,0.0,0.0339382030069828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069308280944824,1.0069392919540403,-8.379859536944423e-06,0.0,3.4442960895830765e-05,0.0,0.0,113.58805847167967,0.0,0.0,0.0,0.5670387744903564,4.0,0.0,1.0
454020,290.48211669921875,297.1499938964844,293.1499938964844,0.002094690920785,-178.53128051757812,290.5971374511719,0.509998083114624,0.050000000745058,0.0461836345493793,290.9642944335937,297.1499938964844,293.1499938964844,0.0017381695797666,-156.01126098632812,290.0835876464844,0.509998083114624,0.050000000745058,0.0486335903406143,290.4339904785156,297.1499938964844,293.1499938964844,0.0016392740653827,-108.6736068725586,289.8783264160156,0.509998083114624,0.050000000745058,0.0359206050634384,290.228515625,297.1499938964844,293.1499938964844,0.0018155077705159,-162.9521026611328,290.1292724609375,0.509998083114624,0.050000000745058,0.0486335903406143,291.2415466308594,297.1499938964844,293.1499938964844,0.0014268892118707,-607.521728515625,289.63507080078125,0.509998083114624,0.050000000745058,0.2306968122720718,287.7017517089844,291.1499938964844,258.72479248046875,258.1125183105469,279.2914733886719,293.236328125,288.0544128417969,1.0,0.1693529635667801,0.6053299903869629,0.6053299903869629,1.0,1.0,-0.4920966923236847,0.1810894757509231,0.3110072016716003,0.0474179163575172,0.0,0.0,1.0,33.61713409423828,60.0,2332.125,-7347.826171875,34.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0396423339844,306.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,16168.82421875,19080.0,0.0,0.0,0.0717572420835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933090925216677,1.2933229207992554,-1.3813713849231137e-05,0.0,7.282447768375278e-05,0.0,0.0,240.5261688232422,0.0,0.0,0.0,0.7109397053718567,4.0,0.0,1.0
454080,290.48211669921875,297.1499938964844,293.1499938964844,0.002094690920785,-178.53128051757812,290.5971374511719,0.509998083114624,0.050000000745058,0.0461836345493793,290.9642944335937,297.1499938964844,293.1499938964844,0.0017381695797666,-156.01126098632812,290.0835876464844,0.509998083114624,0.050000000745058,0.0486335903406143,290.4339904785156,297.1499938964844,293.1499938964844,0.0016392740653827,-108.6736068725586,289.8783264160156,0.509998083114624,0.050000000745058,0.0359206050634384,290.228515625,297.1499938964844,293.1499938964844,0.0018155077705159,-162.9521026611328,290.1292724609375,0.509998083114624,0.050000000745058,0.0486335903406143,291.2415466308594,297.1499938964844,293.1499938964844,0.0014268892118707,-607.521728515625,289.63507080078125,0.509998083114624,0.050000000745058,0.2306968122720718,287.7017517089844,291.1499938964844,258.72479248046875,258.1125183105469,279.2914733886719,293.236328125,288.0544128417969,1.0,0.1693529635667801,0.6053299903869629,0.6053299903869629,1.0,1.0,-0.4920966923236847,0.1810894757509231,0.3110072016716003,0.0474179163575172,0.0,0.0,1.0,33.61713409423828,60.0,2332.125,-7347.826171875,34.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0396423339844,306.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,16168.82421875,19080.0,0.0,0.0,0.0717572420835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933090925216677,1.2933229207992554,-1.3813713849231137e-05,0.0,7.282447768375278e-05,0.0,0.0,240.5261688232422,0.0,0.0,0.0,0.7109397053718567,4.0,0.0,1.0
454140,290.5362548828125,297.1499938964844,293.1499938964844,0.0029461137019097,-241.3214874267578,292.9847106933594,0.495805412530899,0.050000000745058,0.0463874004781246,290.99517822265625,297.1499938964844,293.1499938964844,0.0024706351105123,-213.3038482666016,292.3152160644531,0.495805412530899,0.050000000745058,0.0488481670618057,290.4826354980469,297.1499938964844,293.1499938964844,0.0025484717916697,-162.49461364746094,292.3894348144531,0.495805412530899,0.050000000745058,0.0360790900886058,290.2769775390625,297.1499938964844,293.1499938964844,0.002796763787046,-241.335693359375,292.73651123046875,0.495805412530899,0.050000000745058,0.0488481670618057,291.2816162109375,297.1499938964844,293.1499938964844,0.002049291273579,-839.4610595703125,291.7218017578125,0.495805412530899,0.050000000745058,0.23171466588974,288.8988647460937,291.1499938964844,258.7215881347656,258.1047668457031,279.2339172363281,293.2750549316406,289.1479797363281,1.0,0.1795218139886856,0.6105039715766907,0.6105039715766907,1.0,1.0,-0.4942680299282074,0.1830584108829498,0.3112096190452575,0.0493513010442256,0.0,0.0,1.0,39.07135009765625,60.0,1708.81884765625,-7094.4443359375,39.719635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7243347167969,305.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.791015625,20160.0,0.0,0.0,0.1082442998886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739794492721558,1.373995065689087,-1.5590721886837855e-05,0.0,0.0001098542052204,0.0,0.0,288.4008178710937,0.0,0.0,0.0,0.7664369344711304,4.0,0.0,1.0
454200,290.5362548828125,297.1499938964844,293.1499938964844,0.0029461137019097,-241.3214874267578,292.9847106933594,0.495805412530899,0.050000000745058,0.0463874004781246,290.99517822265625,297.1499938964844,293.1499938964844,0.0024706351105123,-213.3038482666016,292.3152160644531,0.495805412530899,0.050000000745058,0.0488481670618057,290.4826354980469,297.1499938964844,293.1499938964844,0.0025484717916697,-162.49461364746094,292.3894348144531,0.495805412530899,0.050000000745058,0.0360790900886058,290.2769775390625,297.1499938964844,293.1499938964844,0.002796763787046,-241.335693359375,292.73651123046875,0.495805412530899,0.050000000745058,0.0488481670618057,291.2816162109375,297.1499938964844,293.1499938964844,0.002049291273579,-839.4610595703125,291.7218017578125,0.495805412530899,0.050000000745058,0.23171466588974,288.8988647460937,291.1499938964844,258.7215881347656,258.1047668457031,279.2339172363281,293.2750549316406,289.1479797363281,1.0,0.1795218139886856,0.6105039715766907,0.6105039715766907,1.0,1.0,-0.4942680299282074,0.1830584108829498,0.3112096190452575,0.0493513010442256,0.0,0.0,1.0,39.07135009765625,60.0,1708.81884765625,-7094.4443359375,39.719635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7243347167969,305.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.791015625,20160.0,0.0,0.0,0.1082442998886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739794492721558,1.373995065689087,-1.5590721886837855e-05,0.0,0.0001098542052204,0.0,0.0,288.4008178710937,0.0,0.0,0.0,0.7664369344711304,4.0,0.0,1.0
454260,290.5928649902344,297.1499938964844,293.1499938964844,0.0036926425527781,-292.1195983886719,294.8203430175781,0.4860953390598297,0.050000000745058,0.0465560629963874,291.0296630859375,297.1499938964844,293.1499938964844,0.0031079757027328,-259.8511962890625,294.0313415527344,0.4860953390598297,0.050000000745058,0.0490257777273654,290.5341186523437,297.1499938964844,293.1499938964844,0.0033383544068783,-205.92355346679688,294.320556640625,0.4860953390598297,0.050000000745058,0.0362102724611759,290.327880859375,297.1499938964844,293.1499938964844,0.0036589165683835,-304.8938903808594,294.74871826171875,0.4860953390598297,0.050000000745058,0.0490257777273654,291.3258056640625,297.1499938964844,293.1499938964844,0.0025787458289414,-1024.104248046875,293.3092041015625,0.4860953390598297,0.050000000745058,0.2325571775436401,289.8023681640625,291.1499938964844,258.7194519042969,258.0979309082031,279.2055053710937,293.31890869140625,289.9992980957031,1.0,0.1874909102916717,0.6144704818725586,0.6144704818725586,1.0,1.0,-0.4960653483867645,0.1845329999923706,0.3115323483943939,0.0509717278182506,0.0,0.0,1.0,43.587772369384766,48.0,1251.099365234375,-6994.50341796875,43.72446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1240539550781,304.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.421875,20160.0,0.0,0.0,0.1413665115833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429500699043274,1.42951762676239,-1.6876192603376694e-05,0.0,0.0001434690348105,0.0,0.0,324.7948913574219,0.0,0.0,0.0,0.7810350060462952,4.0,0.0,1.0
454320,290.5928649902344,297.1499938964844,293.1499938964844,0.0036926425527781,-292.1195983886719,294.8203430175781,0.4860953390598297,0.050000000745058,0.0465560629963874,291.0296630859375,297.1499938964844,293.1499938964844,0.0031079757027328,-259.8511962890625,294.0313415527344,0.4860953390598297,0.050000000745058,0.0490257777273654,290.5341186523437,297.1499938964844,293.1499938964844,0.0033383544068783,-205.92355346679688,294.320556640625,0.4860953390598297,0.050000000745058,0.0362102724611759,290.327880859375,297.1499938964844,293.1499938964844,0.0036589165683835,-304.8938903808594,294.74871826171875,0.4860953390598297,0.050000000745058,0.0490257777273654,291.3258056640625,297.1499938964844,293.1499938964844,0.0025787458289414,-1024.104248046875,293.3092041015625,0.4860953390598297,0.050000000745058,0.2325571775436401,289.8023681640625,291.1499938964844,258.7194519042969,258.0979309082031,279.2055053710937,293.31890869140625,289.9992980957031,1.0,0.1874909102916717,0.6144704818725586,0.6144704818725586,1.0,1.0,-0.4960653483867645,0.1845329999923706,0.3115323483943939,0.0509717278182506,0.0,0.0,1.0,43.587772369384766,48.0,1251.099365234375,-6994.50341796875,43.72446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1240539550781,304.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.421875,20160.0,0.0,0.0,0.1413665115833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429500699043274,1.42951762676239,-1.6876192603376694e-05,0.0,0.0001434690348105,0.0,0.0,324.7948913574219,0.0,0.0,0.0,0.7810350060462952,4.0,0.0,1.0
454380,290.64727783203125,297.1499938964844,293.1499938964844,0.0043562659993767,-333.35943603515625,296.30279541015625,0.4838127791881561,0.050000000745058,0.0465980656445026,291.0638427734375,297.1499938964844,293.1499938964844,0.0036652260459959,-297.7564697265625,295.4183044433594,0.4838127791881561,0.050000000745058,0.0490700080990791,290.58453369140625,297.1499938964844,293.1499938964844,0.0040338919498026,-241.14108276367188,295.8779296875,0.4838127791881561,0.050000000745058,0.0362429395318031,290.37744140625,297.1499938964844,293.1499938964844,0.0044314377009868,-356.6843566894531,296.3765563964844,0.4838127791881561,0.050000000745058,0.0490700080990791,291.3697204589844,297.1499938964844,293.1499938964844,0.0030286875553429,-1171.4415283203125,294.5796813964844,0.4838127791881561,0.050000000745058,0.2327669858932495,290.5270690917969,291.1499938964844,258.7182922363281,258.0919494628906,279.1916198730469,293.363037109375,290.6877136230469,1.0,0.1889422386884689,0.6178560853004456,0.6178560853004456,1.0,1.0,-0.4965132772922516,0.1853065192699432,0.3112067580223083,0.0523282624781131,0.0,0.0,1.0,44.71809768676758,36.0,951.648193359375,-7005.30322265625,44.73069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10919189453125,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.90234375,20160.0,0.0,0.0,0.1698190718889236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401885271072388,1.4402055740356443,-1.7129488696809858e-05,0.0,0.000172344763996,0.0,0.0,332.1346130371094,0.0,0.0,0.0,0.7863892316818237,4.0,0.0,1.0
454440,290.64727783203125,297.1499938964844,293.1499938964844,0.0043562659993767,-333.35943603515625,296.30279541015625,0.4838127791881561,0.050000000745058,0.0465980656445026,291.0638427734375,297.1499938964844,293.1499938964844,0.0036652260459959,-297.7564697265625,295.4183044433594,0.4838127791881561,0.050000000745058,0.0490700080990791,290.58453369140625,297.1499938964844,293.1499938964844,0.0040338919498026,-241.14108276367188,295.8779296875,0.4838127791881561,0.050000000745058,0.0362429395318031,290.37744140625,297.1499938964844,293.1499938964844,0.0044314377009868,-356.6843566894531,296.3765563964844,0.4838127791881561,0.050000000745058,0.0490700080990791,291.3697204589844,297.1499938964844,293.1499938964844,0.0030286875553429,-1171.4415283203125,294.5796813964844,0.4838127791881561,0.050000000745058,0.2327669858932495,290.5270690917969,291.1499938964844,258.7182922363281,258.0919494628906,279.1916198730469,293.363037109375,290.6877136230469,1.0,0.1889422386884689,0.6178560853004456,0.6178560853004456,1.0,1.0,-0.4965132772922516,0.1853065192699432,0.3112067580223083,0.0523282624781131,0.0,0.0,1.0,44.71809768676758,36.0,951.648193359375,-7005.30322265625,44.73069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10919189453125,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.90234375,20160.0,0.0,0.0,0.1698190718889236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401885271072388,1.4402055740356443,-1.7129488696809858e-05,0.0,0.000172344763996,0.0,0.0,332.1346130371094,0.0,0.0,0.0,0.7863892316818237,4.0,0.0,1.0
454500,290.6730651855469,297.1499938964844,293.1499938964844,0.0046657072380185,-351.2148132324219,296.9483337402344,0.4850328266620636,0.050000000745058,0.0465755462646484,291.0802307128906,297.1499938964844,293.1499938964844,0.0039212442934513,-314.215087890625,296.0226135253906,0.4850328266620636,0.050000000745058,0.0490462966263294,290.6084289550781,297.1499938964844,293.1499938964844,0.0043571148999035,-256.4211120605469,296.55584716796875,0.4850328266620636,0.050000000745058,0.03622542694211,290.4011535644531,297.1499938964844,293.1499938964844,0.0047949347645044,-379.1597595214844,297.0857849121094,0.4850328266620636,0.050000000745058,0.0490462966263294,291.390869140625,297.1499938964844,293.1499938964844,0.0032305845525115,-1234.5069580078125,295.1294860839844,0.4850328266620636,0.050000000745058,0.2326545119285583,290.8412170410156,291.1499938964844,258.7180480957031,258.0892028808594,279.1876220703125,293.3843994140625,290.9896240234375,1.0,0.1877518594264984,0.6194322109222412,0.6194322109222412,1.0,1.0,-0.4962734282016754,0.1854728013277053,0.3108006119728088,0.0529350899159908,0.0,0.0,1.0,44.11981964111328,36.0,852.896484375,-7048.98388671875,44.19724655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27789306640625,305.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20102.763671875,21240.0,0.0,0.0,0.1820608377456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420857429504397,1.4421029090881348,-1.7174650565721095e-05,0.0,0.0001847686071414,0.0,0.0,333.4490051269531,0.0,0.0,0.0,0.8023396730422974,4.0,0.0,1.0
454560,290.69781494140625,297.1499938964844,293.1499938964844,0.0049626417458057,-367.4330139160156,297.54510498046875,0.4875453412532806,0.050000000745058,0.0465296953916549,291.09600830078125,297.1499938964844,293.1499938964844,0.0041645872406661,-329.2127685546875,296.5820617675781,0.4875453412532806,0.050000000745058,0.0489980094134807,290.6311950683594,297.1499938964844,293.1499938964844,0.0046674124896526,-270.35797119140625,297.1829833984375,0.4875453412532806,0.050000000745058,0.0361897610127925,290.4240417480469,297.1499938964844,293.1499938964844,0.0051469090394675,-399.6549072265625,297.7416076660156,0.4875453412532806,0.050000000745058,0.0489980094134807,291.41131591796875,297.1499938964844,293.1499938964844,0.0034194122999906,-1291.4683837890625,295.63677978515625,0.4875453412532806,0.050000000745058,0.2324254512786865,291.13348388671875,291.1499938964844,258.7179870605469,258.086669921875,279.1848449707031,293.4050598144531,291.2738952636719,1.0,0.1854750514030456,0.6209618449211121,0.6209618449211121,1.0,1.0,-0.4957849383354187,0.1855228841304779,0.3102620244026184,0.0535083375871181,0.0,0.0,0.9930674433708192,42.897735595703125,25.0,786.075439453125,-7125.26513671875,43.10944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5393371582031,305.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20889.517578125,21240.0,0.0,0.0,0.192943200469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469589114189148,1.469606876373291,-1.7838863641372882e-05,0.0,0.0001958128268597,0.0,0.0,352.93194580078125,0.0,0.0,0.0,0.8027548789978027,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.0055246641859412,-395.4295654296875,298.6257629394531,0.4957273006439209,0.050000000745058,0.0463886521756649,291.1256408691406,297.1499938964844,293.1499938964844,0.0046175033785402,-355.1639709472656,297.59814453125,0.4957273006439209,0.050000000745058,0.0488494858145713,290.6733703613281,297.1499938964844,293.1499938964844,0.0052550300024449,-294.5548400878906,298.3192443847656,0.4957273006439209,0.050000000745058,0.0360800623893737,290.4664611816406,297.1499938964844,293.1499938964844,0.0058236569166183,-435.3030700683594,298.9295349121094,0.4957273006439209,0.050000000745058,0.0488494858145713,291.4497985839844,297.1499938964844,293.1499938964844,0.0037622649688273,-1388.7391357421875,296.5561828613281,0.4957273006439209,0.050000000745058,0.2317209243774414,291.6785583496094,291.1499938964844,258.718505859375,258.08203125,279.1815795898437,293.44403076171875,291.8078308105469,1.0,0.1785148829221725,0.6239349246025085,0.6239349246025085,1.0,1.0,-0.4942821860313415,0.1853725612163543,0.3089096248149872,0.0545894615352153,0.0,0.0,0.8857219815254211,39.13484573364258,25.0,701.7853393554688,-7276.00341796875,39.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2801818847656,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,22199.7578125,21240.0,0.0,0.0,0.2105797976255417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139667749404907,1.413983941078186,-1.716120823402889e-05,0.0,0.0002137117262464,0.0,0.0,322.649658203125,0.0,0.0,0.0,0.7748122811317444,4.0,0.0,1.0
