time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749876290559768,-3625.439697265625,304.05322265625,0.8901668787002563,0.2429551929235458,0.2152629494667053,291.6988830566406,297.1499938964844,293.1499938964844,0.1035051569342613,-2508.262451171875,304.0675048828125,0.7747831344604492,0.1604710221290588,0.1487772911787033,291.5729675292969,297.1499938964844,293.1499938964844,0.2049202471971511,-3200.739990234375,304.029541015625,0.9331167936325072,0.2771795392036438,0.1903706043958664,291.4577331542969,297.1499938964844,293.1499938964844,0.2668184638023376,-5357.77392578125,303.9738464355469,0.9990000128746032,0.3695451021194458,0.319973886013031,291.987548828125,297.1499938964844,293.1499938964844,0.0119255427271127,-3492.205322265625,302.6387939453125,0.5202118158340454,0.050000000745058,0.230090320110321,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,293.98406982421875,290.107177734375,1.0,0.2667855024337768,0.6093465685844421,0.6093465685844421,0.9997960329055786,1.0,-1.3254722356796265,0.5142038464546204,0.8112684488296509,0.198278471827507,0.0,0.0,0.9361720681190492,39.66477584838867,102.0,-299.0572814941406,-14202.21875,221.668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013916015625,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,15382.037109375,18000.0,0.0,0.0,0.2513091564178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14500093460083,1.145012378692627,-1.1439840818638912e-05,0.0,0.0002550468489062,0.0,0.0,173.26419067382812,0.0,0.0,0.0,0.6399168372154236,4.0,0.0,1.0
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749876290559768,-3625.439697265625,304.05322265625,0.8901668787002563,0.2429551929235458,0.2152629494667053,291.6988830566406,297.1499938964844,293.1499938964844,0.1035051569342613,-2508.262451171875,304.0675048828125,0.7747831344604492,0.1604710221290588,0.1487772911787033,291.5729675292969,297.1499938964844,293.1499938964844,0.2049202471971511,-3200.739990234375,304.029541015625,0.9331167936325072,0.2771795392036438,0.1903706043958664,291.4577331542969,297.1499938964844,293.1499938964844,0.2668184638023376,-5357.77392578125,303.9738464355469,0.9990000128746032,0.3695451021194458,0.319973886013031,291.987548828125,297.1499938964844,293.1499938964844,0.0119255427271127,-3492.205322265625,302.6387939453125,0.5202118158340454,0.050000000745058,0.230090320110321,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,293.98406982421875,290.107177734375,1.0,0.2667855024337768,0.6093465685844421,0.6093465685844421,0.9997960329055786,1.0,-1.3254722356796265,0.5142038464546204,0.8112684488296509,0.198278471827507,0.0,0.0,0.9361720681190492,39.66477584838867,102.0,-299.0572814941406,-14202.21875,221.668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013916015625,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,15382.037109375,18000.0,0.0,0.0,0.2513091564178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14500093460083,1.145012378692627,-1.1439840818638912e-05,0.0,0.0002550468489062,0.0,0.0,173.26419067382812,0.0,0.0,0.0,0.6399168372154236,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954831629991531,-3963.63134765625,304.0513000488281,0.8683568835258484,0.2591473758220672,0.230449303984642,291.803955078125,297.1499938964844,293.1499938964844,0.1200909987092018,-2830.23095703125,304.0673828125,0.7640482187271118,0.1759321242570877,0.1643654704093933,291.6659851074219,297.1499938964844,293.1499938964844,0.2315374910831451,-3529.8642578125,304.0252990722656,0.9103246331214904,0.2982704639434814,0.2056061029434204,291.60614013671875,297.1499938964844,293.1499938964844,0.3158932626247406,-6135.60546875,303.952880859375,0.9940065145492554,0.3823243379592895,0.3595006465911865,292.0517272949219,297.1499938964844,293.1499938964844,0.0128623740747571,-3660.059814453125,302.8546447753906,0.4949682354927063,0.050000000745058,0.2317586541175842,289.83551025390625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,294.0483703613281,289.8066711425781,1.0,0.2920892834663391,0.6051561236381531,0.6051561236381531,1.0,1.0,-1.4294705390930176,0.5560702681541443,0.8734003305435181,0.2191844135522842,0.0,0.0,1.0,50.30793380737305,105.0,-396.8660888671875,-14780.57421875,288.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2356262207031,303.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16554.716796875,19080.0,0.0,0.0,0.2876296639442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307726263999939,1.307740330696106,-1.4128698239801452e-05,0.0,0.0002919075486715,0.0,0.0,248.7227325439453,0.0,0.0,0.0,0.731471598148346,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954831629991531,-3963.63134765625,304.0513000488281,0.8683568835258484,0.2591473758220672,0.230449303984642,291.803955078125,297.1499938964844,293.1499938964844,0.1200909987092018,-2830.23095703125,304.0673828125,0.7640482187271118,0.1759321242570877,0.1643654704093933,291.6659851074219,297.1499938964844,293.1499938964844,0.2315374910831451,-3529.8642578125,304.0252990722656,0.9103246331214904,0.2982704639434814,0.2056061029434204,291.60614013671875,297.1499938964844,293.1499938964844,0.3158932626247406,-6135.60546875,303.952880859375,0.9940065145492554,0.3823243379592895,0.3595006465911865,292.0517272949219,297.1499938964844,293.1499938964844,0.0128623740747571,-3660.059814453125,302.8546447753906,0.4949682354927063,0.050000000745058,0.2317586541175842,289.83551025390625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,294.0483703613281,289.8066711425781,1.0,0.2920892834663391,0.6051561236381531,0.6051561236381531,1.0,1.0,-1.4294705390930176,0.5560702681541443,0.8734003305435181,0.2191844135522842,0.0,0.0,1.0,50.30793380737305,105.0,-396.8660888671875,-14780.57421875,288.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2356262207031,303.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16554.716796875,19080.0,0.0,0.0,0.2876296639442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307726263999939,1.307740330696106,-1.4128698239801452e-05,0.0,0.0002919075486715,0.0,0.0,248.7227325439453,0.0,0.0,0.0,0.731471598148346,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158911675214767,-4292.3544921875,304.0502624511719,0.8502570986747742,0.2738665342330932,0.2443411946296692,291.9041442871094,297.1499938964844,293.1499938964844,0.1361311078071594,-3132.82861328125,304.0682067871094,0.7535321116447449,0.1897139996290207,0.1781145930290222,291.7552795410156,297.1499938964844,293.1499938964844,0.2583763897418976,-3852.772705078125,304.022216796875,0.8926400542259216,0.3177593350410461,0.2197427451610565,291.7191467285156,297.1499938964844,293.1499938964844,0.342882752418518,-6532.8544921875,303.9732666015625,0.9703145623207092,0.3984485566616058,0.3738540709018707,292.1173095703125,297.1499938964844,293.1499938964844,0.0138827357441186,-3830.479248046875,303.0502319335937,0.4739822745323181,0.050000000745058,0.2336446046829223,289.528564453125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,294.1141052246094,289.50445556640625,1.0,0.3131677210330963,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.4998263120651243,0.5847480893135071,0.9150782227516174,0.2334228605031967,0.0,0.0,1.0,61.631683349609375,108.0,-407.9271545410156,-15096.9140625,348.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18479.021484375,19080.0,0.0,0.0,0.3224684298038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826178312301636,1.3826336860656738,-1.578738920215983e-05,0.0,0.0003272644535172,0.0,0.0,293.8749084472656,0.0,0.0,0.0,0.755772054195404,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158911675214767,-4292.3544921875,304.0502624511719,0.8502570986747742,0.2738665342330932,0.2443411946296692,291.9041442871094,297.1499938964844,293.1499938964844,0.1361311078071594,-3132.82861328125,304.0682067871094,0.7535321116447449,0.1897139996290207,0.1781145930290222,291.7552795410156,297.1499938964844,293.1499938964844,0.2583763897418976,-3852.772705078125,304.022216796875,0.8926400542259216,0.3177593350410461,0.2197427451610565,291.7191467285156,297.1499938964844,293.1499938964844,0.342882752418518,-6532.8544921875,303.9732666015625,0.9703145623207092,0.3984485566616058,0.3738540709018707,292.1173095703125,297.1499938964844,293.1499938964844,0.0138827357441186,-3830.479248046875,303.0502319335937,0.4739822745323181,0.050000000745058,0.2336446046829223,289.528564453125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,294.1141052246094,289.50445556640625,1.0,0.3131677210330963,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.4998263120651243,0.5847480893135071,0.9150782227516174,0.2334228605031967,0.0,0.0,1.0,61.631683349609375,108.0,-407.9271545410156,-15096.9140625,348.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18479.021484375,19080.0,0.0,0.0,0.3224684298038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826178312301636,1.3826336860656738,-1.578738920215983e-05,0.0,0.0003272644535172,0.0,0.0,293.8749084472656,0.0,0.0,0.0,0.755772054195404,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2352062910795211,-4595.83984375,304.0513916015625,0.8418092131614685,0.2872626781463623,0.2569244801998138,291.9973449707031,297.1499938964844,293.1499938964844,0.151480883359909,-3414.558349609375,304.0699462890625,0.7502628564834595,0.2023718059062957,0.1906472444534301,291.8406677246094,297.1499938964844,293.1499938964844,0.2842292785644531,-4155.328125,304.0218200683594,0.8853482604026794,0.3357800841331482,0.2327639162540435,291.80938720703125,297.1499938964844,293.1499938964844,0.3719755709171295,-6960.16943359375,303.98358154296875,0.958237648010254,0.4163835942745209,0.3908870816230774,292.1831359863281,297.1499938964844,293.1499938964844,0.0148729411885142,-3981.56005859375,303.2309875488281,0.4554650783538818,0.050000000745058,0.235179528594017,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,294.1800842285156,289.2440185546875,1.0,0.3310993015766144,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567902445793152,0.6128567457199097,0.9550457000732422,0.2474034577608108,0.0,0.0,1.0,71.10601806640625,111.0,-359.877685546875,-15496.4384765625,408.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52947998046875,302.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.314453125,19080.0,0.0,0.0,0.3540587425231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987722396850586,1.3987884521484375,-1.6158452126546763e-05,0.0,0.0003593246219679,0.0,0.0,304.2964782714844,0.0,0.0,0.0,0.7638762593269348,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2352062910795211,-4595.83984375,304.0513916015625,0.8418092131614685,0.2872626781463623,0.2569244801998138,291.9973449707031,297.1499938964844,293.1499938964844,0.151480883359909,-3414.558349609375,304.0699462890625,0.7502628564834595,0.2023718059062957,0.1906472444534301,291.8406677246094,297.1499938964844,293.1499938964844,0.2842292785644531,-4155.328125,304.0218200683594,0.8853482604026794,0.3357800841331482,0.2327639162540435,291.80938720703125,297.1499938964844,293.1499938964844,0.3719755709171295,-6960.16943359375,303.98358154296875,0.958237648010254,0.4163835942745209,0.3908870816230774,292.1831359863281,297.1499938964844,293.1499938964844,0.0148729411885142,-3981.56005859375,303.2309875488281,0.4554650783538818,0.050000000745058,0.235179528594017,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,294.1800842285156,289.2440185546875,1.0,0.3310993015766144,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567902445793152,0.6128567457199097,0.9550457000732422,0.2474034577608108,0.0,0.0,1.0,71.10601806640625,111.0,-359.877685546875,-15496.4384765625,408.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52947998046875,302.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.314453125,19080.0,0.0,0.0,0.3540587425231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987722396850586,1.3987884521484375,-1.6158452126546763e-05,0.0,0.0003593246219679,0.0,0.0,304.2964782714844,0.0,0.0,0.0,0.7638762593269348,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441089153289795,-4732.97509765625,304.0531311035156,0.8394001126289368,0.2935226559638977,0.2627874612808227,292.0414123535156,297.1499938964844,293.1499938964844,0.1586756259202957,-3543.8515625,304.0714111328125,0.7499514818191528,0.2083189338445663,0.1965229362249374,291.8817443847656,297.1499938964844,293.1499938964844,0.2963434755802154,-4294.08154296875,304.0231018066406,0.8836479783058167,0.3442962169647217,0.2389009147882461,291.8509216308594,297.1499938964844,293.1499938964844,0.3859736621379852,-7162.13134765625,303.9884033203125,0.9547874927520752,0.4252075850963592,0.3993940651416778,292.2154235839844,297.1499938964844,293.1499938964844,0.0153351575136184,-4045.934326171875,303.3179931640625,0.4480987787246704,0.050000000745058,0.2358462214469909,289.15985107421875,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,294.2124938964844,289.146484375,1.0,0.3391055464744568,0.599432110786438,0.599432110786438,1.0,1.0,-1.600377321243286,0.6263616681098938,0.9740157127380372,0.2541340589523315,0.0,0.0,1.0,75.2992935180664,111.0,-311.45562744140625,-15749.0498046875,437.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033020019531,302.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18992.4921875,20160.0,0.0,0.0,0.3684991598129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401697039604187,1.4017133712768557,-1.6226096704485826e-05,0.0,0.0003739797975867,0.0,0.0,306.2093505859375,0.0,0.0,0.0,0.7803436517715454,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521453201770782,-4854.82275390625,304.05615234375,0.8377538919448853,0.299516886472702,0.2683933079242706,292.0838928222656,297.1499938964844,293.1499938964844,0.1652938723564148,-3660.898193359375,304.0736999511719,0.750163733959198,0.2140190452337265,0.2021518051624298,291.92169189453125,297.1499938964844,293.1499938964844,0.3074625432491302,-4419.3671875,304.0260009765625,0.8827713131904602,0.3525138795375824,0.2448136508464813,291.890869140625,297.1499938964844,293.1499938964844,0.398823618888855,-7344.5693359375,303.99444580078125,0.9524622559547424,0.4338148832321167,0.4077160656452179,292.2469482421875,297.1499938964844,293.1499938964844,0.015749454498291,-4098.39794921875,303.40399169921875,0.4420238435268402,0.050000000745058,0.2364573925733566,289.09552001953125,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,294.2441711425781,289.0888671875,1.0,0.3465674817562103,0.5985497832298279,0.5985497832298279,1.0,1.0,-1.6316900253295898,0.6394341588020325,0.992255926132202,0.260652482509613,0.0,0.0,1.0,79.18795013427734,114.0,-231.25523376464844,-16097.4384765625,466.57269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7369384765625,303.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19776.232421875,20160.0,0.0,0.0,0.3821312487125397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303257465362549,1.430342674255371,-1.689567943685688e-05,0.0,0.0003878146526403,0.0,0.0,325.3576354980469,0.0,0.0,0.0,0.7814470529556274,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664790749549866,-5068.4189453125,304.0635986328125,0.8359922170639038,0.3107675015926361,0.2788918912410736,292.1646728515625,297.1499938964844,293.1499938964844,0.1772663444280624,-3868.783447265625,304.0791931152344,0.7515103220939636,0.2246425598859787,0.2126604914665222,291.9981689453125,297.1499938964844,293.1499938964844,0.3277202248573303,-4643.478515625,304.0336303710937,0.882671058177948,0.3681251108646393,0.2560200989246368,291.9669189453125,297.1499938964844,293.1499938964844,0.422180026769638,-7670.47802734375,304.00738525390625,0.9501115083694458,0.4502910077571869,0.4236540198326111,292.3070068359375,297.1499938964844,293.1499938964844,0.0164967142045497,-4182.96630859375,303.5712280273437,0.4326476752758026,0.050000000745058,0.2375404685735702,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,294.3045349121094,289.0287170410156,1.0,0.360093206167221,0.5969576239585876,0.5969576239585876,1.0,1.0,-1.6908036470413208,0.6642271876335144,1.0265763998031616,0.2730145156383514,0.0,0.0,1.0,86.19083404541016,117.0,-112.82234191894533,-16743.134765625,522.5075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507568359375,303.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068721532821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129235167056,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664790749549866,-5068.4189453125,304.0635986328125,0.8359922170639038,0.3107675015926361,0.2788918912410736,292.1646728515625,297.1499938964844,293.1499938964844,0.1772663444280624,-3868.783447265625,304.0791931152344,0.7515103220939636,0.2246425598859787,0.2126604914665222,291.9981689453125,297.1499938964844,293.1499938964844,0.3277202248573303,-4643.478515625,304.0336303710937,0.882671058177948,0.3681251108646393,0.2560200989246368,291.9669189453125,297.1499938964844,293.1499938964844,0.422180026769638,-7670.47802734375,304.00738525390625,0.9501115083694458,0.4502910077571869,0.4236540198326111,292.3070068359375,297.1499938964844,293.1499938964844,0.0164967142045497,-4182.96630859375,303.5712280273437,0.4326476752758026,0.050000000745058,0.2375404685735702,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,294.3045349121094,289.0287170410156,1.0,0.360093206167221,0.5969576239585876,0.5969576239585876,1.0,1.0,-1.6908036470413208,0.6642271876335144,1.0265763998031616,0.2730145156383514,0.0,0.0,1.0,86.19083404541016,117.0,-112.82234191894533,-16743.134765625,522.5075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507568359375,303.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068721532821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129235167056,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786278426647186,-5245.525390625,304.0721740722656,0.8355340361595154,0.3211475908756256,0.2885513007640838,292.2397155761719,297.1499938964844,293.1499938964844,0.1875525116920471,-4043.31640625,304.0856628417969,0.7534922957420349,0.2343818098306656,0.2222194522619247,292.0697631835937,297.1499938964844,293.1499938964844,0.3454620242118835,-4835.37548828125,304.0428771972656,0.8839824795722961,0.3827831447124481,0.2665087580680847,292.0381164550781,297.1499938964844,293.1499938964844,0.4424467384815216,-7947.154296875,304.0211486816406,0.9497570991516112,0.465819776058197,0.4386524260044098,292.3617553710937,297.1499938964844,293.1499938964844,0.0171513315290212,-4245.17041015625,303.7347412109375,0.4257858097553253,0.050000000745058,0.2384725213050842,289.0327453613281,291.1499938964844,258.75,257.9794921875,279.1344299316406,294.3595886230469,289.03521728515625,1.0,0.3720890283584595,0.5955088138580322,0.5955088138580322,1.0,1.0,-1.7456001043319702,0.6872943639755249,1.058305740356445,0.2844919860363006,0.0,0.0,1.0,92.3443832397461,120.0,-14.640776634216309,-17430.26171875,576.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283548891544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347257490735,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786278426647186,-5245.525390625,304.0721740722656,0.8355340361595154,0.3211475908756256,0.2885513007640838,292.2397155761719,297.1499938964844,293.1499938964844,0.1875525116920471,-4043.31640625,304.0856628417969,0.7534922957420349,0.2343818098306656,0.2222194522619247,292.0697631835937,297.1499938964844,293.1499938964844,0.3454620242118835,-4835.37548828125,304.0428771972656,0.8839824795722961,0.3827831447124481,0.2665087580680847,292.0381164550781,297.1499938964844,293.1499938964844,0.4424467384815216,-7947.154296875,304.0211486816406,0.9497570991516112,0.465819776058197,0.4386524260044098,292.3617553710937,297.1499938964844,293.1499938964844,0.0171513315290212,-4245.17041015625,303.7347412109375,0.4257858097553253,0.050000000745058,0.2384725213050842,289.0327453613281,291.1499938964844,258.75,257.9794921875,279.1344299316406,294.3595886230469,289.03521728515625,1.0,0.3720890283584595,0.5955088138580322,0.5955088138580322,1.0,1.0,-1.7456001043319702,0.6872943639755249,1.058305740356445,0.2844919860363006,0.0,0.0,1.0,92.3443832397461,120.0,-14.640776634216309,-17430.26171875,576.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283548891544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347257490735,0.0,0.0,334.1790466308594,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882172167301178,-5381.6728515625,304.0821228027344,0.8358583450317383,0.3307311534881592,0.2974591553211212,292.3078308105469,297.1499938964844,293.1499938964844,0.1961770355701446,-4186.14013671875,304.0927124023437,0.7560696005821228,0.2436195611953735,0.2312153875827789,292.1365966796875,297.1499938964844,293.1499938964844,0.3601826131343841,-4990.734375,304.0540466308594,0.8861516714096069,0.3965895473957062,0.2763696610927582,292.1048583984375,297.1499938964844,293.1499938964844,0.458942174911499,-8166.6708984375,304.0365905761719,0.9506370425224304,0.4804551601409912,0.4527702331542969,292.4109802246094,297.1499938964844,293.1499938964844,0.0176817551255226,-4282.21435546875,303.89532470703125,0.4205683171749115,0.050000000745058,0.2392823994159698,289.1127319335937,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,294.4090881347656,289.1189880371094,1.0,0.3828887343406677,0.5941038727760315,0.5941038727760315,1.0,1.0,-1.7968623638153076,0.7088813781738281,1.0879809856414795,0.2951951026916504,0.0,0.0,1.0,97.81068420410156,123.0,83.46723937988281,-18218.51171875,628.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471904635429382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538414650596,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882172167301178,-5381.6728515625,304.0821228027344,0.8358583450317383,0.3307311534881592,0.2974591553211212,292.3078308105469,297.1499938964844,293.1499938964844,0.1961770355701446,-4186.14013671875,304.0927124023437,0.7560696005821228,0.2436195611953735,0.2312153875827789,292.1365966796875,297.1499938964844,293.1499938964844,0.3601826131343841,-4990.734375,304.0540466308594,0.8861516714096069,0.3965895473957062,0.2763696610927582,292.1048583984375,297.1499938964844,293.1499938964844,0.458942174911499,-8166.6708984375,304.0365905761719,0.9506370425224304,0.4804551601409912,0.4527702331542969,292.4109802246094,297.1499938964844,293.1499938964844,0.0176817551255226,-4282.21435546875,303.89532470703125,0.4205683171749115,0.050000000745058,0.2392823994159698,289.1127319335937,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,294.4090881347656,289.1189880371094,1.0,0.3828887343406677,0.5941038727760315,0.5941038727760315,1.0,1.0,-1.7968623638153076,0.7088813781738281,1.0879809856414795,0.2951951026916504,0.0,0.0,1.0,97.81068420410156,123.0,83.46723937988281,-18218.51171875,628.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471904635429382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538414650596,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965330183506012,-5498.361328125,304.0908508300781,0.8365617990493774,0.3395699560642242,0.3056690394878387,292.3697509765625,297.1499938964844,293.1499938964844,0.2040510475635528,-4314.93798828125,304.0986633300781,0.7589731216430664,0.2523945569992065,0.2397537678480148,292.198974609375,297.1499938964844,293.1499938964844,0.3734445571899414,-5129.0966796875,304.0638732910156,0.8887408375740051,0.4096147716045379,0.285658448934555,292.16729736328125,297.1499938964844,293.1499938964844,0.4736477136611938,-8360.521484375,304.0498046875,0.952173948287964,0.4942624866962433,0.4660691916942596,292.4550476074219,297.1499938964844,293.1499938964844,0.0181830842047929,-4312.4892578125,304.0511169433594,0.4164166152477264,0.050000000745058,0.2400012165307998,289.2073974609375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,294.4533996582031,289.2142333984375,1.0,0.3927445113658905,0.5926806330680847,0.5926806330680847,1.0,1.0,-1.844959378242493,0.7290786504745483,1.1158807277679443,0.305162250995636,0.0,0.0,1.0,102.75701141357422,126.0,121.04708099365234,-18919.435546875,679.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675842285156,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463598757982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.000470493803732,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965330183506012,-5498.361328125,304.0908508300781,0.8365617990493774,0.3395699560642242,0.3056690394878387,292.3697509765625,297.1499938964844,293.1499938964844,0.2040510475635528,-4314.93798828125,304.0986633300781,0.7589731216430664,0.2523945569992065,0.2397537678480148,292.198974609375,297.1499938964844,293.1499938964844,0.3734445571899414,-5129.0966796875,304.0638732910156,0.8887408375740051,0.4096147716045379,0.285658448934555,292.16729736328125,297.1499938964844,293.1499938964844,0.4736477136611938,-8360.521484375,304.0498046875,0.952173948287964,0.4942624866962433,0.4660691916942596,292.4550476074219,297.1499938964844,293.1499938964844,0.0181830842047929,-4312.4892578125,304.0511169433594,0.4164166152477264,0.050000000745058,0.2400012165307998,289.2073974609375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,294.4533996582031,289.2142333984375,1.0,0.3927445113658905,0.5926806330680847,0.5926806330680847,1.0,1.0,-1.844959378242493,0.7290786504745483,1.1158807277679443,0.305162250995636,0.0,0.0,1.0,102.75701141357422,126.0,121.04708099365234,-18919.435546875,679.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675842285156,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463598757982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.000470493803732,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002601265907287,-5550.23388671875,304.0948181152344,0.8369637727737427,0.343718409538269,0.3095250427722931,292.3986511230469,297.1499938964844,293.1499938964844,0.2077213525772094,-4374.46240234375,304.101318359375,0.760454535484314,0.256600022315979,0.2438482940196991,292.2285461425781,297.1499938964844,293.1499938964844,0.3795858025550842,-5192.68115234375,304.068359375,0.8900933265686035,0.4158498048782348,0.2901026308536529,292.197021484375,297.1499938964844,293.1499938964844,0.4804078340530395,-8449.091796875,304.05572509765625,0.9530615210533142,0.5008734464645386,0.4724330902099609,292.47528076171875,297.1499938964844,293.1499938964844,0.0184259787201881,-4325.74365234375,304.127197265625,0.4146185219287872,0.050000000745058,0.2403351068496704,289.258056640625,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,294.4737548828125,289.2649841308594,1.0,0.3973781764507293,0.591957688331604,0.591957688331604,1.0,1.0,-1.867885708808899,0.7386751770973206,1.1292105913162231,0.3098789155483246,0.0,0.0,1.0,105.08073425292967,126.0,131.0537109375,-19257.734375,704.2387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1569519042969,305.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709774553775787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779822484124,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033325374126434,-5592.083984375,304.0992736816406,0.8387841582298279,0.3476631939411163,0.3131773769855499,292.42645263671875,297.1499938964844,293.1499938964844,0.2109386771917343,-4425.85986328125,304.1043395996094,0.7632712721824646,0.2606547474861145,0.2477801591157913,292.2572937011719,297.1499938964844,293.1499938964844,0.3849492073059082,-5247.37646484375,304.073486328125,0.8931083679199219,0.4218797385692596,0.294387012720108,292.2259216308594,297.1499938964844,293.1499938964844,0.4862231016159057,-8523.9736328125,304.06231689453125,0.9558497667312622,0.5072690844535828,0.4785715341567993,292.4947509765625,297.1499938964844,293.1499938964844,0.0192935578525066,-4419.9228515625,304.1458435058594,0.4187162220478058,0.0534648783504962,0.2467799186706543,289.3243103027344,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,294.49322509765625,289.3326721191406,1.0,0.4020722806453705,0.5909186601638794,0.5909186601638794,1.0,1.0,-1.8972234725952148,0.7509517669677734,1.1462717056274414,0.3156069219112396,0.0,0.0,1.0,106.56207275390624,129.0,156.87600708007812,-19710.666015625,732.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4255676269531,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.59375,22320.0,0.0,0.0,0.478003978729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080732107162476,1.5080920457839966,-1.8782378901960328e-05,0.0,0.0004851132689509,0.0,0.0,381.3500671386719,0.0,0.0,0.0,0.8237982392311096,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103098273277282,-5689.78076171875,304.1044311523437,0.8458923697471619,0.3549726903438568,0.3198328018188476,292.4791259765625,297.1499938964844,293.1499938964844,0.2179194539785385,-4538.94677734375,304.1078186035156,0.7721773386001587,0.2683011591434479,0.255083680152893,292.3128662109375,297.1499938964844,293.1499938964844,0.3968046903610229,-5370.2978515625,304.0790710449219,0.903127908706665,0.4332254528999328,0.302395224571228,292.2816162109375,297.1499938964844,293.1499938964844,0.4994049072265625,-8697.9658203125,304.0693664550781,0.9656638503074646,0.519385039806366,0.490095853805542,292.53973388671875,297.1499938964844,293.1499938964844,0.0251813940703868,-5015.99755859375,304.1375427246094,0.4495735168457031,0.0609637424349784,0.2817947268486023,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,294.5379638671875,289.38922119140625,1.0,0.4125606715679168,0.5880025029182434,0.5880025029182434,1.0,1.0,-1.9794903993606567,0.78512042760849,1.194369912147522,0.3321399688720703,0.0,0.0,1.0,107.65504455566406,132.0,90.4825210571289,-20566.005859375,803.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684387207031,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.491545706987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004988564178347,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103098273277282,-5689.78076171875,304.1044311523437,0.8458923697471619,0.3549726903438568,0.3198328018188476,292.4791259765625,297.1499938964844,293.1499938964844,0.2179194539785385,-4538.94677734375,304.1078186035156,0.7721773386001587,0.2683011591434479,0.255083680152893,292.3128662109375,297.1499938964844,293.1499938964844,0.3968046903610229,-5370.2978515625,304.0790710449219,0.903127908706665,0.4332254528999328,0.302395224571228,292.2816162109375,297.1499938964844,293.1499938964844,0.4994049072265625,-8697.9658203125,304.0693664550781,0.9656638503074646,0.519385039806366,0.490095853805542,292.53973388671875,297.1499938964844,293.1499938964844,0.0251813940703868,-5015.99755859375,304.1375427246094,0.4495735168457031,0.0609637424349784,0.2817947268486023,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,294.5379638671875,289.38922119140625,1.0,0.4125606715679168,0.5880025029182434,0.5880025029182434,1.0,1.0,-1.9794903993606567,0.78512042760849,1.194369912147522,0.3321399688720703,0.0,0.0,1.0,107.65504455566406,132.0,90.4825210571289,-20566.005859375,803.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8684387207031,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.491545706987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004988564178347,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176249563694,-5793.0556640625,304.1073913574219,0.8492493033409119,0.3615869879722595,0.325941264629364,292.52789306640625,297.1499938964844,293.1499938964844,0.2251640558242797,-4656.5439453125,304.1098022460937,0.777431070804596,0.2754043042659759,0.2619540095329284,292.3663635253906,297.1499938964844,293.1499938964844,0.4089676737785339,-5496.57763671875,304.0824279785156,0.9088095426559448,0.4435864984989166,0.3097864687442779,292.3345642089844,297.1499938964844,293.1499938964844,0.5132623314857483,-8881.8984375,304.0731201171875,0.9705367088317872,0.5306469798088074,0.5009006261825562,292.5888366699219,297.1499938964844,293.1499938964844,0.0306609515100717,-5493.59033203125,304.1326904296875,0.4710302352905273,0.0664745718240737,0.3085704147815704,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,294.58709716796875,289.4051818847656,1.0,0.4230856895446777,0.5855697989463806,0.5855697989463806,1.0,1.0,-2.049091339111328,0.8140066862106323,1.2350845336914062,0.3461175262928009,0.0,0.0,1.0,110.53057098388672,135.0,39.19853973388672,-21255.275390625,874.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2204895019531,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.5044257044792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.0005119279376231,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176249563694,-5793.0556640625,304.1073913574219,0.8492493033409119,0.3615869879722595,0.325941264629364,292.52789306640625,297.1499938964844,293.1499938964844,0.2251640558242797,-4656.5439453125,304.1098022460937,0.777431070804596,0.2754043042659759,0.2619540095329284,292.3663635253906,297.1499938964844,293.1499938964844,0.4089676737785339,-5496.57763671875,304.0824279785156,0.9088095426559448,0.4435864984989166,0.3097864687442779,292.3345642089844,297.1499938964844,293.1499938964844,0.5132623314857483,-8881.8984375,304.0731201171875,0.9705367088317872,0.5306469798088074,0.5009006261825562,292.5888366699219,297.1499938964844,293.1499938964844,0.0306609515100717,-5493.59033203125,304.1326904296875,0.4710302352905273,0.0664745718240737,0.3085704147815704,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,294.58709716796875,289.4051818847656,1.0,0.4230856895446777,0.5855697989463806,0.5855697989463806,1.0,1.0,-2.049091339111328,0.8140066862106323,1.2350845336914062,0.3461175262928009,0.0,0.0,1.0,110.53057098388672,135.0,39.19853973388672,-21255.275390625,874.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2204895019531,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.5044257044792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.0005119279376231,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.32387775182724,-5880.16748046875,304.11114501953125,0.8503470420837402,0.3675047159194946,0.3314587771892547,292.5733947753906,297.1499938964844,293.1499938964844,0.2316513061523437,-4760.568359375,304.11236572265625,0.7804167866706848,0.2819352447986603,0.268326073884964,292.4176025390625,297.1499938964844,293.1499938964844,0.4197116494178772,-5606.5888671875,304.0870056152344,0.911793053150177,0.4530477821826935,0.316558301448822,292.3851013183594,297.1499938964844,293.1499938964844,0.525623619556427,-9043.7744140625,304.0780944824219,0.9727407693862916,0.5410613417625427,0.5109392404556274,292.6369323730469,297.1499938964844,293.1499938964844,0.0351367145776748,-5862.3984375,304.1310729980469,0.4819168746471405,0.0709404721856117,0.3300134539604187,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,294.63531494140625,289.4364318847656,1.0,0.4332084059715271,0.5835198760032654,0.5835198760032654,1.0,1.0,-2.1093170642852783,0.8390187621116638,1.2702983617782593,0.3581864833831787,0.0,0.0,1.0,114.29297637939452,138.0,36.49568176269531,-21939.380859375,943.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.5168390274047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0005245258798822,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.32387775182724,-5880.16748046875,304.11114501953125,0.8503470420837402,0.3675047159194946,0.3314587771892547,292.5733947753906,297.1499938964844,293.1499938964844,0.2316513061523437,-4760.568359375,304.11236572265625,0.7804167866706848,0.2819352447986603,0.268326073884964,292.4176025390625,297.1499938964844,293.1499938964844,0.4197116494178772,-5606.5888671875,304.0870056152344,0.911793053150177,0.4530477821826935,0.316558301448822,292.3851013183594,297.1499938964844,293.1499938964844,0.525623619556427,-9043.7744140625,304.0780944824219,0.9727407693862916,0.5410613417625427,0.5109392404556274,292.6369323730469,297.1499938964844,293.1499938964844,0.0351367145776748,-5862.3984375,304.1310729980469,0.4819168746471405,0.0709404721856117,0.3300134539604187,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,294.63531494140625,289.4364318847656,1.0,0.4332084059715271,0.5835198760032654,0.5835198760032654,1.0,1.0,-2.1093170642852783,0.8390187621116638,1.2702983617782593,0.3581864833831787,0.0,0.0,1.0,114.29297637939452,138.0,36.49568176269531,-21939.380859375,943.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.5168390274047852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0005245258798822,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.330162912607193,-5968.14892578125,304.1136169433594,0.8503037691116333,0.3728128969669342,0.336426317691803,292.6158142089844,297.1499938964844,293.1499938964844,0.2381348013877868,-4864.51953125,304.1141052246094,0.7821875214576721,0.2879397273063659,0.2742053866386413,292.46600341796875,297.1499938964844,293.1499938964844,0.4305238425731659,-5717.3642578125,304.0899658203125,0.913343608379364,0.4617855250835418,0.3228096961975097,292.432861328125,297.1499938964844,293.1499938964844,0.5382254719734192,-9209.162109375,304.0810241699219,0.9736900329589844,0.5507466793060303,0.5202784538269043,292.6820678710937,297.1499938964844,293.1499938964844,0.0391461364924907,-6186.96484375,304.1307067871094,0.4888930916786194,0.0747785046696662,0.348356157541275,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,294.6806030273437,289.4388122558594,1.0,0.4427831172943115,0.58172607421875,0.58172607421875,1.0,1.0,-2.163103103637696,0.8613563179969788,1.3017467260360718,0.3689452707767486,0.0,0.0,1.0,118.3821258544922,141.0,11.031889915466309,-22464.212890625,1011.0528564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377014160156,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285338163375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005363946547731,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.330162912607193,-5968.14892578125,304.1136169433594,0.8503037691116333,0.3728128969669342,0.336426317691803,292.6158142089844,297.1499938964844,293.1499938964844,0.2381348013877868,-4864.51953125,304.1141052246094,0.7821875214576721,0.2879397273063659,0.2742053866386413,292.46600341796875,297.1499938964844,293.1499938964844,0.4305238425731659,-5717.3642578125,304.0899658203125,0.913343608379364,0.4617855250835418,0.3228096961975097,292.432861328125,297.1499938964844,293.1499938964844,0.5382254719734192,-9209.162109375,304.0810241699219,0.9736900329589844,0.5507466793060303,0.5202784538269043,292.6820678710937,297.1499938964844,293.1499938964844,0.0391461364924907,-6186.96484375,304.1307067871094,0.4888930916786194,0.0747785046696662,0.348356157541275,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,294.6806030273437,289.4388122558594,1.0,0.4427831172943115,0.58172607421875,0.58172607421875,1.0,1.0,-2.163103103637696,0.8613563179969788,1.3017467260360718,0.3689452707767486,0.0,0.0,1.0,118.3821258544922,141.0,11.031889915466309,-22464.212890625,1011.0528564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377014160156,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285338163375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005363946547731,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.333182156085968,-6010.32373046875,304.11474609375,0.8500384092330933,0.3752598464488983,0.3387232720851898,292.6358947753906,297.1499938964844,293.1499938964844,0.2412751764059066,-4914.68505859375,304.1148986816406,0.7827944159507751,0.2907611429691314,0.276973158121109,292.4890441894531,297.1499938964844,293.1499938964844,0.4357998371124267,-5771.22119140625,304.0912780761719,0.913810133934021,0.4659202098846435,0.3257687091827392,292.4556884765625,297.1499938964844,293.1499938964844,0.5444084405899048,-9290.0263671875,304.08233642578125,0.9739109873771667,0.5553461909294128,0.5247159600257874,292.703369140625,297.1499938964844,293.1499938964844,0.0409961752593517,-6336.22265625,304.130859375,0.4916722774505615,0.0765251815319061,0.3566984236240387,289.4365234375,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,294.70196533203125,289.4363708496094,1.0,0.4473547041416168,0.5808975696563721,0.5808975696563721,1.0,1.0,-2.188091516494751,0.8717254400253296,1.316366195678711,0.3739323914051056,0.0,0.0,1.0,120.46466064453124,141.0,2.528158664703369,-22706.12109375,1044.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8541259765625,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340768694877625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005420201341621,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
