time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.335580050945282,-6043.04345703125,304.1167907714844,0.8496567606925964,0.3775705695152282,0.3409006297588348,292.6552734375,297.1499938964844,293.1499938964844,0.2439557462930679,-4956.82275390625,304.1164245605469,0.7832630276679993,0.2934665083885193,0.2796318531036377,292.51141357421875,297.1499938964844,293.1499938964844,0.4402942061424255,-5816.2861328125,304.09381103515625,0.9141300320625304,0.4699046313762665,0.3286241292953491,292.4778747558594,297.1499938964844,293.1499938964844,0.5496534109115601,-9357.2685546875,304.0851135253906,0.9740153551101683,0.5597859025001526,0.5290061235427856,292.7237548828125,297.1499938964844,293.1499938964844,0.0426600873470306,-6469.27783203125,304.1313171386719,0.4941325485706329,0.0781747847795486,0.3645842969417572,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,294.7224426269531,289.4537658691406,1.0,0.4517828524112701,0.5801051259040833,0.5801051259040833,1.0,1.0,-2.211956262588501,0.8816177845001221,1.3303383588790894,0.3786853551864624,0.0,0.0,1.0,122.55138397216795,144.0,24.01790237426757,-23026.681640625,1076.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545288085937,306.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395618081092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475866491906,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405971825122833,-6112.33740234375,304.1194763183594,0.8485991954803467,0.3817986845970154,0.3448966145515442,292.6920471191406,297.1499938964844,293.1499938964844,0.2494673132896423,-5043.9150390625,304.118408203125,0.7838494181632996,0.2985446751117706,0.2846302092075348,292.5539245605469,297.1499938964844,293.1499938964844,0.449647307395935,-5910.7275390625,304.0968933105469,0.9144080877304076,0.4774563610553741,0.3340348303318023,292.520263671875,297.1499938964844,293.1499938964844,0.5606366395950317,-9499.2919921875,304.08837890625,0.97393798828125,0.5682141780853271,0.5371491312980652,292.76202392578125,297.1499938964844,293.1499938964844,0.0458245277404785,-6725.111328125,304.1322631835937,0.498301088809967,0.0812124386429786,0.3791411221027374,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,294.7608337402344,289.4593200683594,1.0,0.4602142870426178,0.5786116719245911,0.5786116719245911,1.0,1.0,-2.2565274238586426,0.9000535011291504,1.3564738035202026,0.3875257670879364,0.0,0.0,1.0,126.71045684814452,147.0,9.880786895751951,-23472.4375,1139.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500908493995667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582722951658,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405971825122833,-6112.33740234375,304.1194763183594,0.8485991954803467,0.3817986845970154,0.3448966145515442,292.6920471191406,297.1499938964844,293.1499938964844,0.2494673132896423,-5043.9150390625,304.118408203125,0.7838494181632996,0.2985446751117706,0.2846302092075348,292.5539245605469,297.1499938964844,293.1499938964844,0.449647307395935,-5910.7275390625,304.0968933105469,0.9144080877304076,0.4774563610553741,0.3340348303318023,292.520263671875,297.1499938964844,293.1499938964844,0.5606366395950317,-9499.2919921875,304.08837890625,0.97393798828125,0.5682141780853271,0.5371491312980652,292.76202392578125,297.1499938964844,293.1499938964844,0.0458245277404785,-6725.111328125,304.1322631835937,0.498301088809967,0.0812124386429786,0.3791411221027374,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,294.7608337402344,289.4593200683594,1.0,0.4602142870426178,0.5786116719245911,0.5786116719245911,1.0,1.0,-2.2565274238586426,0.9000535011291504,1.3564738035202026,0.3875257670879364,0.0,0.0,1.0,126.71045684814452,147.0,9.880786895751951,-23472.4375,1139.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420288085937,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500908493995667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582722951658,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.345347911119461,-6177.92236328125,304.1217346191406,0.8472505211830139,0.3855418562889099,0.3484524190425873,292.7262268066406,297.1499938964844,293.1499938964844,0.2547627091407776,-5127.35595703125,304.1201171875,0.7840666770935059,0.3032048046588897,0.2892293930053711,292.5936279296875,297.1499938964844,293.1499938964844,0.4587780833244324,-6002.68701171875,304.099365234375,0.9143345952033995,0.4844986796379089,0.3390854597091675,292.56005859375,297.1499938964844,293.1499938964844,0.5714086294174194,-9638.25390625,304.0909729003906,0.9735896587371826,0.5760942697525024,0.5447678565979004,292.7970275878906,297.1499938964844,293.1499938964844,0.0486965216696262,-6959.9443359375,304.1333923339844,0.5016699433326721,0.08393544703722,0.3922470510005951,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,294.79595947265625,289.4553527832031,1.0,0.4681033492088318,0.5772164463996887,0.5772164463996887,1.0,1.0,-2.2972867488861084,0.9168481826782228,1.3804386854171753,0.3955537378787994,0.0,0.0,1.0,130.81593322753906,150.0,-1.340520262718201,-23871.5625,1200.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598816871643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682087503373,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.345347911119461,-6177.92236328125,304.1217346191406,0.8472505211830139,0.3855418562889099,0.3484524190425873,292.7262268066406,297.1499938964844,293.1499938964844,0.2547627091407776,-5127.35595703125,304.1201171875,0.7840666770935059,0.3032048046588897,0.2892293930053711,292.5936279296875,297.1499938964844,293.1499938964844,0.4587780833244324,-6002.68701171875,304.099365234375,0.9143345952033995,0.4844986796379089,0.3390854597091675,292.56005859375,297.1499938964844,293.1499938964844,0.5714086294174194,-9638.25390625,304.0909729003906,0.9735896587371826,0.5760942697525024,0.5447678565979004,292.7970275878906,297.1499938964844,293.1499938964844,0.0486965216696262,-6959.9443359375,304.1333923339844,0.5016699433326721,0.08393544703722,0.3922470510005951,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,294.79595947265625,289.4553527832031,1.0,0.4681033492088318,0.5772164463996887,0.5772164463996887,1.0,1.0,-2.2972867488861084,0.9168481826782228,1.3804386854171753,0.3955537378787994,0.0,0.0,1.0,130.81593322753906,150.0,-1.340520262718201,-23871.5625,1200.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598816871643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682087503373,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488216400146484,-6224.6025390625,304.12530517578125,0.845639169216156,0.3888109028339386,0.3515856862068176,292.7581787109375,297.1499938964844,293.1499938964844,0.2590951323509216,-5194.4423828125,304.122802734375,0.7839521169662476,0.3074632287025451,0.2934489548206329,292.630859375,297.1499938964844,293.1499938964844,0.466350644826889,-6077.5517578125,304.10357666015625,0.91394305229187,0.4910416603088379,0.3437904119491577,292.5975646972656,297.1499938964844,293.1499938964844,0.5803239941596985,-9750.935546875,304.095703125,0.9729922413825988,0.5834313035011292,0.5518802404403687,292.8290710449219,297.1499938964844,293.1499938964844,0.0511195436120033,-7158.21826171875,304.1348876953125,0.504364550113678,0.0863735377788543,0.4040535986423492,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,294.828125,289.48016357421875,1.0,0.4754835963249206,0.5759051442146301,0.5759051442146301,1.0,1.0,-2.3344998359680176,0.9321091175079346,1.402390718460083,0.4028232097625732,0.0,0.0,1.0,134.86639404296875,153.0,19.238178253173828,-24341.734375,1259.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692973732948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777644691988,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488216400146484,-6224.6025390625,304.12530517578125,0.845639169216156,0.3888109028339386,0.3515856862068176,292.7581787109375,297.1499938964844,293.1499938964844,0.2590951323509216,-5194.4423828125,304.122802734375,0.7839521169662476,0.3074632287025451,0.2934489548206329,292.630859375,297.1499938964844,293.1499938964844,0.466350644826889,-6077.5517578125,304.10357666015625,0.91394305229187,0.4910416603088379,0.3437904119491577,292.5975646972656,297.1499938964844,293.1499938964844,0.5803239941596985,-9750.935546875,304.095703125,0.9729922413825988,0.5834313035011292,0.5518802404403687,292.8290710449219,297.1499938964844,293.1499938964844,0.0511195436120033,-7158.21826171875,304.1348876953125,0.504364550113678,0.0863735377788543,0.4040535986423492,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,294.828125,289.48016357421875,1.0,0.4754835963249206,0.5759051442146301,0.5759051442146301,1.0,1.0,-2.3344998359680176,0.9321091175079346,1.402390718460083,0.4028232097625732,0.0,0.0,1.0,134.86639404296875,153.0,19.238178253173828,-24341.734375,1259.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692973732948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777644691988,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523334264755249,-6272.435546875,304.127685546875,0.8437913060188293,0.391636312007904,0.3543141782283783,292.7880249023437,297.1499938964844,293.1499938964844,0.2634384334087372,-5262.033203125,304.1246337890625,0.783532977104187,0.3113361895084381,0.2973009645938873,292.66571044921875,297.1499938964844,293.1499938964844,0.4740888774394989,-6154.533203125,304.10614013671875,0.9132676720619202,0.4971235394477844,0.3481665551662445,292.63287353515625,297.1499938964844,293.1499938964844,0.5894835591316223,-9867.599609375,304.0985107421875,0.9721663594245912,0.59026700258255,0.5585082769393921,292.85845947265625,297.1499938964844,293.1499938964844,0.053360778838396,-7344.71044921875,304.1361999511719,0.5064545273780823,0.0885442122817039,0.4146417081356048,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,294.85760498046875,289.4833984375,1.0,0.4823783040046692,0.5746707320213318,0.5746707320213318,1.0,1.0,-2.3683457374572754,0.945913791656494,1.4224318265914917,0.4093718826770782,0.0,0.0,1.0,138.8589324951172,156.0,8.169513702392578,-24685.12890625,1315.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781031847000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867012077942,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523334264755249,-6272.435546875,304.127685546875,0.8437913060188293,0.391636312007904,0.3543141782283783,292.7880249023437,297.1499938964844,293.1499938964844,0.2634384334087372,-5262.033203125,304.1246337890625,0.783532977104187,0.3113361895084381,0.2973009645938873,292.66571044921875,297.1499938964844,293.1499938964844,0.4740888774394989,-6154.533203125,304.10614013671875,0.9132676720619202,0.4971235394477844,0.3481665551662445,292.63287353515625,297.1499938964844,293.1499938964844,0.5894835591316223,-9867.599609375,304.0985107421875,0.9721663594245912,0.59026700258255,0.5585082769393921,292.85845947265625,297.1499938964844,293.1499938964844,0.053360778838396,-7344.71044921875,304.1361999511719,0.5064545273780823,0.0885442122817039,0.4146417081356048,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,294.85760498046875,289.4833984375,1.0,0.4823783040046692,0.5746707320213318,0.5746707320213318,1.0,1.0,-2.3683457374572754,0.945913791656494,1.4224318265914917,0.4093718826770782,0.0,0.0,1.0,138.8589324951172,156.0,8.169513702392578,-24685.12890625,1315.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781031847000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867012077942,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539431393146515,-6294.30859375,304.1288146972656,0.8427891135215759,0.3928883969783783,0.3555346131324768,292.8022155761719,297.1499938964844,293.1499938964844,0.2654923498630523,-5293.90869140625,304.1255187988281,0.7832193374633789,0.3131325542926788,0.2990943193435669,292.68231201171875,297.1499938964844,293.1499938964844,0.4778132438659668,-6191.47998046875,304.1073303222656,0.912838578224182,0.5000004172325134,0.3502399921417236,292.64971923828125,297.1499938964844,293.1499938964844,0.5939037799835205,-9923.740234375,304.099853515625,0.971678614616394,0.5935073494911194,0.5616545677185059,292.8722229003906,297.1499938964844,293.1499938964844,0.0543891973793506,-7430.96826171875,304.1368408203125,0.5072944164276123,0.0895356684923172,0.4195075631141662,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,294.87139892578125,289.48388671875,1.0,0.4856533706188202,0.5740804672241211,0.5740804672241211,1.0,1.0,-2.384083271026612,0.952303946018219,1.4317792654037476,0.4123933613300323,0.0,0.0,1.0,140.832763671875,156.0,5.093436241149902,-24846.455078125,1341.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822460055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909056635573,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.354876309633255,-6306.0927734375,304.1309814453125,0.8417344689369202,0.3940326869487762,0.356660395860672,292.81597900390625,297.1499938964844,293.1499938964844,0.2670300006866455,-5317.06396484375,304.1271667480469,0.7828372716903687,0.314836323261261,0.3008010983467102,292.6983947753906,297.1499938964844,293.1499938964844,0.4806672036647796,-6218.92626953125,304.10992431640625,0.9123480319976808,0.5027638673782349,0.3522376716136932,292.6661071777344,297.1499938964844,293.1499938964844,0.597272515296936,-9965.0458984375,304.10284423828125,0.9711387157440186,0.5966235995292664,0.564689576625824,292.8853759765625,297.1499938964844,293.1499938964844,0.0552486293017864,-7501.9892578125,304.1376647949219,0.5080057382583618,0.0904672443866729,0.4241027235984802,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,294.8846130371094,289.5057678222656,1.0,0.4888181090354919,0.5735080242156982,0.5735080242156982,1.0,1.0,-2.3990535736083984,0.95836341381073,1.4406901597976685,0.4152524471282959,0.0,0.0,1.0,142.7934112548828,159.0,30.699556350708008,-25094.154296875,1368.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.586368203163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950891645625,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570956289768219,-6335.5859375,304.1335754394531,0.8394773006439209,0.3960393667221069,0.3586428463459015,292.8421630859375,297.1499938964844,293.1499938964844,0.2703563272953033,-5368.05517578125,304.12921142578125,0.7818763256072998,0.3179874420166015,0.3039640784263611,292.7291259765625,297.1499938964844,293.1499938964844,0.4868975877761841,-6280.01171875,304.11285400390625,0.9111798405647278,0.507969081401825,0.3560020327568054,292.69757080078125,297.1499938964844,293.1499938964844,0.6046655774116516,-10057.775390625,304.106201171875,0.9698922038078308,0.6025029420852661,0.5704164505004883,292.9100952148437,297.1499938964844,293.1499938964844,0.056927740573883,-7643.2802734375,304.13897705078125,0.5090609192848206,0.092157557606697,0.4325076043605804,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,294.9093933105469,289.5205078125,1.0,0.494825929403305,0.5724172592163086,0.5724172592163086,1.0,1.0,-2.426736831665039,0.9695138931274414,1.4572230577468872,0.4204944372177124,0.0,0.0,1.0,146.67800903320312,162.0,21.68529510498047,-25398.3125,1418.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942549705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603093241807,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570956289768219,-6335.5859375,304.1335754394531,0.8394773006439209,0.3960393667221069,0.3586428463459015,292.8421630859375,297.1499938964844,293.1499938964844,0.2703563272953033,-5368.05517578125,304.12921142578125,0.7818763256072998,0.3179874420166015,0.3039640784263611,292.7291259765625,297.1499938964844,293.1499938964844,0.4868975877761841,-6280.01171875,304.11285400390625,0.9111798405647278,0.507969081401825,0.3560020327568054,292.69757080078125,297.1499938964844,293.1499938964844,0.6046655774116516,-10057.775390625,304.106201171875,0.9698922038078308,0.6025029420852661,0.5704164505004883,292.9100952148437,297.1499938964844,293.1499938964844,0.056927740573883,-7643.2802734375,304.13897705078125,0.5090609192848206,0.092157557606697,0.4325076043605804,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,294.9093933105469,289.5205078125,1.0,0.494825929403305,0.5724172592163086,0.5724172592163086,1.0,1.0,-2.426736831665039,0.9695138931274414,1.4572230577468872,0.4204944372177124,0.0,0.0,1.0,146.67800903320312,162.0,21.68529510498047,-25398.3125,1418.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942549705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603093241807,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591338992118835,-6362.82568359375,304.1356506347656,0.8371105194091797,0.3977445960044861,0.3603407144546509,292.86651611328125,297.1499938964844,293.1499938964844,0.2735011875629425,-5416.28857421875,304.1308898925781,0.7807271480560303,0.3208409249782562,0.3068361282348633,292.75799560546875,297.1499938964844,293.1499938964844,0.4929028153419494,-6338.9052734375,304.115234375,0.9098398685455322,0.5127798318862915,0.3594888746738434,292.7272033691406,297.1499938964844,293.1499938964844,0.6118202805519104,-10147.5849609375,304.10888671875,0.9684862494468688,0.6079546809196472,0.5757355690002441,292.9327697753906,297.1499938964844,293.1499938964844,0.0584265515208244,-7770.62060546875,304.14013671875,0.5096903443336487,0.09363354742527,0.4399304687976837,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,294.93212890625,289.5287780761719,1.0,0.5004338622093201,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.4517264366149902,0.979512095451355,1.4722142219543457,0.4251701235771179,0.0,0.0,1.0,150.49624633789062,165.0,14.46766185760498,-25670.513671875,1466.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015124320983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.000610458664596,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591338992118835,-6362.82568359375,304.1356506347656,0.8371105194091797,0.3977445960044861,0.3603407144546509,292.86651611328125,297.1499938964844,293.1499938964844,0.2735011875629425,-5416.28857421875,304.1308898925781,0.7807271480560303,0.3208409249782562,0.3068361282348633,292.75799560546875,297.1499938964844,293.1499938964844,0.4929028153419494,-6338.9052734375,304.115234375,0.9098398685455322,0.5127798318862915,0.3594888746738434,292.7272033691406,297.1499938964844,293.1499938964844,0.6118202805519104,-10147.5849609375,304.10888671875,0.9684862494468688,0.6079546809196472,0.5757355690002441,292.9327697753906,297.1499938964844,293.1499938964844,0.0584265515208244,-7770.62060546875,304.14013671875,0.5096903443336487,0.09363354742527,0.4399304687976837,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,294.93212890625,289.5287780761719,1.0,0.5004338622093201,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.4517264366149902,0.979512095451355,1.4722142219543457,0.4251701235771179,0.0,0.0,1.0,150.49624633789062,165.0,14.46766185760498,-25670.513671875,1466.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015124320983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.000610458664596,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600330948829651,-6373.4794921875,304.1388854980469,0.8346461653709412,0.3991599380970001,0.361782044172287,292.8892517089844,297.1499938964844,293.1499938964844,0.2757311463356018,-5449.4462890625,304.1335144042969,0.7794098854064941,0.3234158456325531,0.3094446361064911,292.78521728515625,297.1499938964844,293.1499938964844,0.4973368644714355,-6381.1064453125,304.1193542480469,0.9083301424980164,0.5171909928321838,0.3627009987831116,292.7553100585937,297.1499938964844,293.1499938964844,0.617091178894043,-10211.57421875,304.1137084960937,0.9669098258018494,0.6129681468009949,0.5806494355201721,292.9535827636719,297.1499938964844,293.1499938964844,0.0595737881958484,-7866.6044921875,304.1415100097656,0.509939432144165,0.0949124917387962,0.4464553892612457,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,294.9530029296875,289.5660705566406,1.0,0.5056721568107605,0.5704353451728821,0.5704353451728821,1.0,1.0,-2.474195718765259,0.9884395003318788,1.485756278038025,0.4293240904808044,0.0,0.0,1.0,154.25772094726562,168.0,35.94567108154297,-26024.41015625,1511.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085034012794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175535963848,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600330948829651,-6373.4794921875,304.1388854980469,0.8346461653709412,0.3991599380970001,0.361782044172287,292.8892517089844,297.1499938964844,293.1499938964844,0.2757311463356018,-5449.4462890625,304.1335144042969,0.7794098854064941,0.3234158456325531,0.3094446361064911,292.78521728515625,297.1499938964844,293.1499938964844,0.4973368644714355,-6381.1064453125,304.1193542480469,0.9083301424980164,0.5171909928321838,0.3627009987831116,292.7553100585937,297.1499938964844,293.1499938964844,0.617091178894043,-10211.57421875,304.1137084960937,0.9669098258018494,0.6129681468009949,0.5806494355201721,292.9535827636719,297.1499938964844,293.1499938964844,0.0595737881958484,-7866.6044921875,304.1415100097656,0.509939432144165,0.0949124917387962,0.4464553892612457,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,294.9530029296875,289.5660705566406,1.0,0.5056721568107605,0.5704353451728821,0.5704353451728821,1.0,1.0,-2.474195718765259,0.9884395003318788,1.485756278038025,0.4293240904808044,0.0,0.0,1.0,154.25772094726562,168.0,35.94567108154297,-26024.41015625,1511.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085034012794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175535963848,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611556887626648,-6388.0400390625,304.14068603515625,0.8320789337158203,0.4002852737903595,0.3629673421382904,292.91046142578125,297.1499938964844,293.1499938964844,0.2780956625938415,-5485.298828125,304.1350402832031,0.7779285311698914,0.3257141411304474,0.3117946684360504,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.9066712856292723,0.5212408900260925,0.3656541705131531,292.7818298339844,297.1499938964844,293.1499938964844,0.6227335333824158,-10281.6416015625,304.1163635253906,0.96516615152359,0.6175861358642578,0.5851787328720093,292.97271728515625,297.1499938964844,293.1499938964844,0.0606528595089912,-7958.546875,304.1425476074219,0.5098453760147095,0.0960084795951843,0.4521451294422149,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,294.9721984863281,289.58203125,1.0,0.5105630159378052,0.569546103477478,0.569546103477478,1.0,1.0,-2.494270801544189,0.9963591694831848,1.4979116916656494,0.4329895377159118,0.0,0.0,1.0,157.96800231933594,171.0,25.74327850341797,-26259.875,1553.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149826049804688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241291412152,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611556887626648,-6388.0400390625,304.14068603515625,0.8320789337158203,0.4002852737903595,0.3629673421382904,292.91046142578125,297.1499938964844,293.1499938964844,0.2780956625938415,-5485.298828125,304.1350402832031,0.7779285311698914,0.3257141411304474,0.3117946684360504,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.9066712856292723,0.5212408900260925,0.3656541705131531,292.7818298339844,297.1499938964844,293.1499938964844,0.6227335333824158,-10281.6416015625,304.1163635253906,0.96516615152359,0.6175861358642578,0.5851787328720093,292.97271728515625,297.1499938964844,293.1499938964844,0.0606528595089912,-7958.546875,304.1425476074219,0.5098453760147095,0.0960084795951843,0.4521451294422149,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,294.9721984863281,289.58203125,1.0,0.5105630159378052,0.569546103477478,0.569546103477478,1.0,1.0,-2.494270801544189,0.9963591694831848,1.4979116916656494,0.4329895377159118,0.0,0.0,1.0,157.96800231933594,171.0,25.74327850341797,-26259.875,1553.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149826049804688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241291412152,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616075813770294,-6393.83544921875,304.1415710449219,0.8307431936264038,0.4007176458835602,0.3634510636329651,292.920654296875,297.1499938964844,293.1499938964844,0.2791822254657745,-5501.74267578125,304.13580322265625,0.7771172523498535,0.3267472684383392,0.3128651082515716,292.8230285644531,297.1499938964844,293.1499938964844,0.5042985677719116,-6448.63525390625,304.12274169921875,0.9057915806770324,0.5231360197067261,0.3670406639575958,292.7945251464844,297.1499938964844,293.1499938964844,0.6254196166992188,-10314.9658203125,304.1176147460937,0.9642325043678284,0.6197539567947388,0.5873109102249146,292.981689453125,297.1499938964844,293.1499938964844,0.0611361861228942,-7999.8671875,304.1430053710937,0.5096797943115234,0.0964923426508903,0.4546980857849121,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,294.9811706542969,289.58905029296875,1.0,0.5128841400146484,0.5691285133361816,0.5691285133361816,1.0,1.0,-2.5034339427948,0.9999541640281676,1.5034797191619873,0.4346476197242737,0.0,0.0,1.0,159.80755615234375,171.0,22.97491455078125,-26370.42578125,1573.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548278808594,307.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.617998480796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.000627189874649,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613958060741424,-6389.78369140625,304.1434936523437,0.8293630480766296,0.4010578393936157,0.3638549447059631,292.9306030273437,297.1499938964844,293.1499938964844,0.2797471582889557,-5509.50927734375,304.1373596191406,0.776252269744873,0.3277004361152649,0.3138619661331177,292.8349304199219,297.1499938964844,293.1499938964844,0.5056599378585815,-6460.91015625,304.125244140625,0.9048762917518616,0.5249406099319458,0.3683679401874542,292.8069152832031,297.1499938964844,293.1499938964844,0.6270437240600586,-10333.537109375,304.1205444335937,0.9632523059844972,0.6218221187591553,0.5893556475639343,292.9902648925781,297.1499938964844,293.1499938964844,0.0614697448909282,-8026.90380859375,304.1436767578125,0.5094402432441711,0.0969360843300819,0.4570713341236114,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,294.9897766113281,289.61700439453125,1.0,0.5151262283325195,0.5687299966812134,0.5687299966812134,1.0,1.0,-2.5120205879211426,1.0033107995986938,1.5087097883224487,0.436192899942398,0.0,0.0,1.0,161.64065551757812,174.0,47.752628326416016,-26568.029296875,1592.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40625,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210212111473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302575930021,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614281117916107,-6389.07080078125,304.14556884765625,0.8264771699905396,0.4015001058578491,0.364434540271759,292.94970703125,297.1499938964844,293.1499938964844,0.2812121212482452,-5531.1298828125,304.1390991210937,0.7743681073188782,0.3293835818767547,0.3156382143497467,292.85772705078125,297.1499938964844,293.1499938964844,0.5090610384941101,-6493.353515625,304.1277770996094,0.9029440879821776,0.52829509973526,0.3708378672599792,292.83074951171875,297.1499938964844,293.1499938964844,0.6311237812042236,-10383.310546875,304.12353515625,0.9611445069313048,0.6256778240203857,0.5931693911552429,293.0064392089844,297.1499938964844,293.1499938964844,0.0621772892773151,-8086.5205078125,304.14459228515625,0.5087494850158691,0.097706489264965,0.4612880647182464,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,295.0059814453125,289.6431579589844,1.0,0.5193747282028198,0.5679940581321716,0.5679940581321716,1.0,1.0,-2.5274691581726074,1.0093178749084473,1.5181512832641602,0.4389492571353912,0.0,0.0,1.0,165.28619384765625,177.0,38.10398483276367,-26776.408203125,1629.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267741322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.00063609611243,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614281117916107,-6389.07080078125,304.14556884765625,0.8264771699905396,0.4015001058578491,0.364434540271759,292.94970703125,297.1499938964844,293.1499938964844,0.2812121212482452,-5531.1298828125,304.1390991210937,0.7743681073188782,0.3293835818767547,0.3156382143497467,292.85772705078125,297.1499938964844,293.1499938964844,0.5090610384941101,-6493.353515625,304.1277770996094,0.9029440879821776,0.52829509973526,0.3708378672599792,292.83074951171875,297.1499938964844,293.1499938964844,0.6311237812042236,-10383.310546875,304.12353515625,0.9611445069313048,0.6256778240203857,0.5931693911552429,293.0064392089844,297.1499938964844,293.1499938964844,0.0621772892773151,-8086.5205078125,304.14459228515625,0.5087494850158691,0.097706489264965,0.4612880647182464,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,295.0059814453125,289.6431579589844,1.0,0.5193747282028198,0.5679940581321716,0.5679940581321716,1.0,1.0,-2.5274691581726074,1.0093178749084473,1.5181512832641602,0.4389492571353912,0.0,0.0,1.0,165.28619384765625,177.0,38.10398483276367,-26776.408203125,1629.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267741322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.00063609611243,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613148927688598,-6386.60107421875,304.1472473144531,0.8234788775444031,0.4016605019569397,0.3647583723068237,292.9677734375,297.1499938964844,293.1499938964844,0.2825189530849457,-5550.482421875,304.1405639648437,0.7723312973976135,0.3307905197143554,0.3171513378620147,292.879150390625,297.1499938964844,293.1499938964844,0.5123260021209717,-6524.671875,304.1297607421875,0.9009268283843994,0.5313513278961182,0.3730947077274322,292.853271484375,297.1499938964844,293.1499938964844,0.6350573301315308,-10431.6181640625,304.12579345703125,0.9588994383811952,0.6291970610618591,0.5966654419898987,293.0212707519531,297.1499938964844,293.1499938964844,0.0627851858735084,-8138.05078125,304.1453857421875,0.5078245997428894,0.0983333736658096,0.4648478627204895,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,295.0208435058594,289.66314697265625,1.0,0.5233295559883118,0.5673384666442871,0.5673384666442871,1.0,1.0,-2.540867328643799,1.0144964456558228,1.5263707637786863,0.4413182735443115,0.0,0.0,1.0,168.88682556152344,180.0,30.832050323486328,-26959.33984375,1663.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319876909255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413871888071,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613148927688598,-6386.60107421875,304.1472473144531,0.8234788775444031,0.4016605019569397,0.3647583723068237,292.9677734375,297.1499938964844,293.1499938964844,0.2825189530849457,-5550.482421875,304.1405639648437,0.7723312973976135,0.3307905197143554,0.3171513378620147,292.879150390625,297.1499938964844,293.1499938964844,0.5123260021209717,-6524.671875,304.1297607421875,0.9009268283843994,0.5313513278961182,0.3730947077274322,292.853271484375,297.1499938964844,293.1499938964844,0.6350573301315308,-10431.6181640625,304.12579345703125,0.9588994383811952,0.6291970610618591,0.5966654419898987,293.0212707519531,297.1499938964844,293.1499938964844,0.0627851858735084,-8138.05078125,304.1453857421875,0.5078245997428894,0.0983333736658096,0.4648478627204895,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,295.0208435058594,289.66314697265625,1.0,0.5233295559883118,0.5673384666442871,0.5673384666442871,1.0,1.0,-2.540867328643799,1.0144964456558228,1.5263707637786863,0.4413182735443115,0.0,0.0,1.0,168.88682556152344,180.0,30.832050323486328,-26959.33984375,1663.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319876909255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413871888071,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.360103040933609,-6368.1416015625,304.1501159667969,0.8203465938568115,0.4015242755413055,0.3648237287998199,292.9849548339844,297.1499938964844,293.1499938964844,0.2829271554946899,-5555.22021484375,304.1429748535156,0.7701432108879089,0.3319241404533386,0.31840980052948,292.8992919921875,297.1499938964844,293.1499938964844,0.5141580104827881,-6540.98486328125,304.13336181640625,0.8988051414489746,0.5341328978538513,0.3751612901687622,292.8748779296875,297.1499938964844,293.1499938964844,0.6371915936470032,-10455.5908203125,304.13018798828125,0.9564863443374634,0.632334291934967,0.5998165011405945,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173700094223,-8163.78857421875,304.1463623046875,0.5066934823989868,0.0988296866416931,0.467815637588501,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,295.0343933105469,289.71063232421875,1.0,0.5270097255706787,0.5667636394500732,0.5667636394500732,1.0,1.0,-2.5522944927215576,1.018885850906372,1.533408761024475,0.4433234632015228,0.0,0.0,1.0,172.4537353515625,183.0,50.670406341552734,-27225.259765625,1695.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370159983634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464902544394,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.360103040933609,-6368.1416015625,304.1501159667969,0.8203465938568115,0.4015242755413055,0.3648237287998199,292.9849548339844,297.1499938964844,293.1499938964844,0.2829271554946899,-5555.22021484375,304.1429748535156,0.7701432108879089,0.3319241404533386,0.31840980052948,292.8992919921875,297.1499938964844,293.1499938964844,0.5141580104827881,-6540.98486328125,304.13336181640625,0.8988051414489746,0.5341328978538513,0.3751612901687622,292.8748779296875,297.1499938964844,293.1499938964844,0.6371915936470032,-10455.5908203125,304.13018798828125,0.9564863443374634,0.632334291934967,0.5998165011405945,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173700094223,-8163.78857421875,304.1463623046875,0.5066934823989868,0.0988296866416931,0.467815637588501,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,295.0343933105469,289.71063232421875,1.0,0.5270097255706787,0.5667636394500732,0.5667636394500732,1.0,1.0,-2.5522944927215576,1.018885850906372,1.533408761024475,0.4433234632015228,0.0,0.0,1.0,172.4537353515625,183.0,50.670406341552734,-27225.259765625,1695.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370159983634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464902544394,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591276705265045,-6353.7353515625,304.1517028808594,0.817069947719574,0.4011068642139435,0.3646332323551178,293.0013732910156,297.1499938964844,293.1499938964844,0.2834777235984802,-5562.82080078125,304.1443786621094,0.767803430557251,0.3327772319316864,0.3194053173065185,292.91815185546875,297.1499938964844,293.1499938964844,0.5164239406585693,-6562.46728515625,304.1351013183594,0.896589457988739,0.5366584658622742,0.3770459294319153,292.8953552246094,297.1499938964844,293.1499938964844,0.6398008465766907,-10487.0986328125,304.1324462890625,0.9539192914962769,0.635150134563446,0.6026473045349121,293.0473937988281,297.1499938964844,293.1499938964844,0.0634520724415779,-8191.20166015625,304.1470031738281,0.505382776260376,0.0992057621479034,0.470235526561737,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,295.0468444824219,289.7370300292969,1.0,0.5304284691810608,0.5662792921066284,0.5662792921066284,1.0,1.0,-2.5618367195129395,1.0225380659103394,1.5392986536026,0.4449951350688934,0.0,0.0,1.0,175.98707580566406,186.0,40.425899505615234,-27379.1796875,1723.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416069269180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511494866572,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591276705265045,-6353.7353515625,304.1517028808594,0.817069947719574,0.4011068642139435,0.3646332323551178,293.0013732910156,297.1499938964844,293.1499938964844,0.2834777235984802,-5562.82080078125,304.1443786621094,0.767803430557251,0.3327772319316864,0.3194053173065185,292.91815185546875,297.1499938964844,293.1499938964844,0.5164239406585693,-6562.46728515625,304.1351013183594,0.896589457988739,0.5366584658622742,0.3770459294319153,292.8953552246094,297.1499938964844,293.1499938964844,0.6398008465766907,-10487.0986328125,304.1324462890625,0.9539192914962769,0.635150134563446,0.6026473045349121,293.0473937988281,297.1499938964844,293.1499938964844,0.0634520724415779,-8191.20166015625,304.1470031738281,0.505382776260376,0.0992057621479034,0.470235526561737,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,295.0468444824219,289.7370300292969,1.0,0.5304284691810608,0.5662792921066284,0.5662792921066284,1.0,1.0,-2.5618367195129395,1.0225380659103394,1.5392986536026,0.4449951350688934,0.0,0.0,1.0,175.98707580566406,186.0,40.425899505615234,-27379.1796875,1723.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416069269180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511494866572,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585510849952698,-6345.3330078125,304.1524353027344,0.8153764605522156,0.4007929861545563,0.3644450008869171,293.0093078613281,297.1499938964844,293.1499938964844,0.283663660287857,-5565.26806640625,304.14508056640625,0.7665815353393555,0.3331000208854675,0.319805234670639,292.9271240234375,297.1499938964844,293.1499938964844,0.51747727394104,-6572.45849609375,304.1358947753906,0.8954533934593201,0.5378279685974121,0.377923846244812,292.9051513671875,297.1499938964844,293.1499938964844,0.6410032510757446,-10501.6259765625,304.1334228515625,0.9525906443595886,0.6364482641220093,0.6039588451385498,293.05328369140625,297.1499938964844,293.1499938964844,0.063586376607418,-8202.0947265625,304.1473083496094,0.5046703219413757,0.0993523374199867,0.4712556004524231,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,295.05279541015625,289.7492980957031,1.0,0.5320450663566589,0.5660748481750488,0.5660748481750488,1.0,1.0,-2.565948247909546,1.0241143703460691,1.5418338775634766,0.445722371339798,0.0,0.0,1.0,177.73959350585938,186.0,37.674076080322266,-27450.900390625,1737.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86138916015625,308.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437073349952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532811094075,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
