time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969050705432892,-5456.0556640625,304.1773681640625,0.7443990707397461,0.3583017885684967,0.3294108510017395,293.2178649902344,297.1499938964844,293.1499938964844,0.2443478852510452,-4929.87890625,304.1715393066406,0.7093490958213806,0.3062447309494018,0.2977693378925323,293.1252136230469,297.1499938964844,293.1499938964844,0.4984826147556305,-6369.1953125,304.1657409667969,0.8505033254623413,0.5446698069572449,0.3848683536052704,293.119140625,297.1499938964844,293.1499938964844,0.6180623173713684,-10187.5048828125,304.1687927246094,0.8994600176811218,0.6454740166664124,0.6154582500457764,293.1654052734375,297.1499938964844,293.1499938964844,0.0547901280224323,-7397.77880859375,304.15576171875,0.4606761634349823,0.0913152247667312,0.4473471343517303,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,295.1874389648437,290.4744873046875,1.0,0.5568408966064453,0.5768992900848389,0.5768992900848389,1.0,1.0,-2.4908347129821777,1.0027953386306765,1.488039255142212,0.4409085214138031,0.0,0.0,1.0,230.4249267578125,234.0,95.02899932861328,-28500.6875,1856.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441650390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752466559410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852895021438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906230390071869,-5363.4482421875,304.1787109375,0.7395022511482239,0.3539793789386749,0.325714111328125,293.2284240722656,297.1499938964844,293.1499938964844,0.2391138225793838,-4844.52001953125,304.1730651855469,0.7040367126464844,0.3023837506771087,0.2943218946456909,293.13360595703125,297.1499938964844,293.1499938964844,0.493926078081131,-6322.51025390625,304.1680603027344,0.847403883934021,0.5435932874679565,0.3842562139034271,293.12847900390625,297.1499938964844,293.1499938964844,0.6125563383102417,-10115.2626953125,304.17169189453125,0.8960157632827759,0.6443578004837036,0.6146008372306824,293.169921875,297.1499938964844,293.1499938964844,0.0533336997032165,-7270.1796875,304.1562805175781,0.4550671279430389,0.0900071784853935,0.442234456539154,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,295.1957702636719,290.5554504394531,1.0,0.5570219159126282,0.578840434551239,0.578840434551239,1.0,1.0,-2.474343776702881,0.9975106716156006,1.4768331050872805,0.4390901029109955,0.0,0.0,1.0,233.6260528564453,222.0,107.70450592041016,-28524.404296875,1845.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749497056007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849881028756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906230390071869,-5363.4482421875,304.1787109375,0.7395022511482239,0.3539793789386749,0.325714111328125,293.2284240722656,297.1499938964844,293.1499938964844,0.2391138225793838,-4844.52001953125,304.1730651855469,0.7040367126464844,0.3023837506771087,0.2943218946456909,293.13360595703125,297.1499938964844,293.1499938964844,0.493926078081131,-6322.51025390625,304.1680603027344,0.847403883934021,0.5435932874679565,0.3842562139034271,293.12847900390625,297.1499938964844,293.1499938964844,0.6125563383102417,-10115.2626953125,304.17169189453125,0.8960157632827759,0.6443578004837036,0.6146008372306824,293.169921875,297.1499938964844,293.1499938964844,0.0533336997032165,-7270.1796875,304.1562805175781,0.4550671279430389,0.0900071784853935,0.442234456539154,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,295.1957702636719,290.5554504394531,1.0,0.5570219159126282,0.578840434551239,0.578840434551239,1.0,1.0,-2.474343776702881,0.9975106716156006,1.4768331050872805,0.4390901029109955,0.0,0.0,1.0,233.6260528564453,222.0,107.70450592041016,-28524.404296875,1845.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749497056007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849881028756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840378284454345,-5265.8681640625,304.1801147460937,0.7381420135498047,0.3496291041374206,0.3217351734638214,293.2381896972656,297.1499938964844,293.1499938964844,0.2335212230682373,-4752.88671875,304.1746826171875,0.7023817300796509,0.2984158098697662,0.2905087172985077,293.1412658691406,297.1499938964844,293.1499938964844,0.4888772368431091,-6270.7431640625,304.17047119140625,0.8485336303710938,0.5424543619155884,0.3834042549133301,293.1371154785156,297.1499938964844,293.1499938964844,0.6064717173576355,-10035.3916015625,304.1745910644531,0.8973745107650757,0.643150806427002,0.6133939623832703,293.1738586425781,297.1499938964844,293.1499938964844,0.0516272746026515,-7122.19873046875,304.1570129394531,0.4529801607131958,0.0887057036161422,0.4358952343463897,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,295.2036437988281,290.6392517089844,1.0,0.5526251196861267,0.5809513926506042,0.5809513926506042,1.0,1.0,-2.454895257949829,0.991026759147644,1.4638686180114746,0.4367349445819855,0.0,0.0,1.0,230.5355529785156,210.0,114.66732788085938,-28513.78125,1805.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789637804031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068906188244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840378284454345,-5265.8681640625,304.1801147460937,0.7381420135498047,0.3496291041374206,0.3217351734638214,293.2381896972656,297.1499938964844,293.1499938964844,0.2335212230682373,-4752.88671875,304.1746826171875,0.7023817300796509,0.2984158098697662,0.2905087172985077,293.1412658691406,297.1499938964844,293.1499938964844,0.4888772368431091,-6270.7431640625,304.17047119140625,0.8485336303710938,0.5424543619155884,0.3834042549133301,293.1371154785156,297.1499938964844,293.1499938964844,0.6064717173576355,-10035.3916015625,304.1745910644531,0.8973745107650757,0.643150806427002,0.6133939623832703,293.1738586425781,297.1499938964844,293.1499938964844,0.0516272746026515,-7122.19873046875,304.1570129394531,0.4529801607131958,0.0887057036161422,0.4358952343463897,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,295.2036437988281,290.6392517089844,1.0,0.5526251196861267,0.5809513926506042,0.5809513926506042,1.0,1.0,-2.454895257949829,0.991026759147644,1.4638686180114746,0.4367349445819855,0.0,0.0,1.0,230.5355529785156,210.0,114.66732788085938,-28513.78125,1805.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789637804031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068906188244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770485281944275,-5161.52734375,304.1817321777344,0.7390255331993103,0.3453028202056885,0.3176324665546417,293.2470397949219,297.1499938964844,293.1499938964844,0.2275020033121109,-4653.55712890625,304.176513671875,0.7030590772628784,0.2943880558013916,0.2864838540554046,293.1481018066406,297.1499938964844,293.1499938964844,0.483033537864685,-6210.55224609375,304.17340087890625,0.8524062037467957,0.5412918329238892,0.382424533367157,293.1449584960937,297.1499938964844,293.1499938964844,0.5994030237197876,-9942.1396484375,304.1781921386719,0.9018195271492004,0.6418877840042114,0.6119839549064636,293.177001953125,297.1499938964844,293.1499938964844,0.0497489087283611,-6960.0458984375,304.1578063964844,0.4532129466533661,0.0874609053134918,0.4290725588798523,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,295.2108459472656,290.7381286621094,1.0,0.5458912253379822,0.5831843018531799,0.5831843018531799,1.0,1.0,-2.434063673019409,0.9840014576911926,1.4500621557235718,0.4340957105159759,0.0,0.0,1.0,223.5851593017578,198.0,133.18223571777344,-28543.57421875,1746.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787388324737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888335919938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770485281944275,-5161.52734375,304.1817321777344,0.7390255331993103,0.3453028202056885,0.3176324665546417,293.2470397949219,297.1499938964844,293.1499938964844,0.2275020033121109,-4653.55712890625,304.176513671875,0.7030590772628784,0.2943880558013916,0.2864838540554046,293.1481018066406,297.1499938964844,293.1499938964844,0.483033537864685,-6210.55224609375,304.17340087890625,0.8524062037467957,0.5412918329238892,0.382424533367157,293.1449584960937,297.1499938964844,293.1499938964844,0.5994030237197876,-9942.1396484375,304.1781921386719,0.9018195271492004,0.6418877840042114,0.6119839549064636,293.177001953125,297.1499938964844,293.1499938964844,0.0497489087283611,-6960.0458984375,304.1578063964844,0.4532129466533661,0.0874609053134918,0.4290725588798523,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,295.2108459472656,290.7381286621094,1.0,0.5458912253379822,0.5831843018531799,0.5831843018531799,1.0,1.0,-2.434063673019409,0.9840014576911926,1.4500621557235718,0.4340957105159759,0.0,0.0,1.0,223.5851593017578,198.0,133.18223571777344,-28543.57421875,1746.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787388324737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888335919938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699364423751831,-5054.79443359375,304.1829833984375,0.741295337677002,0.3409868478775024,0.3134636282920837,293.25506591796875,297.1499938964844,293.1499938964844,0.2213118076324463,-4550.86279296875,304.177978515625,0.7051435112953186,0.290297657251358,0.2823192477226257,293.1542358398437,297.1499938964844,293.1499938964844,0.4768045544624328,-6146.43359375,304.17596435546875,0.8580523133277893,0.5400927066802979,0.3813603818416595,293.1521301269531,297.1499938964844,293.1499938964844,0.5918327569961548,-9842.4130859375,304.181396484375,0.908372700214386,0.6405594944953918,0.6104316115379333,293.17950439453125,297.1499938964844,293.1499938964844,0.0478151105344295,-6794.09326171875,304.1584167480469,0.4549350142478943,0.0862651392817497,0.4220991134643554,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,295.2174987792969,290.8421630859375,1.0,0.5377416014671326,0.5855172276496887,0.5855172276496887,1.0,1.0,-2.4125311374664307,0.9767060279846193,1.4358251094818115,0.4313153028488159,0.0,0.0,1.0,214.56423950195312,186.0,141.5020294189453,-28550.046875,1679.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778697371482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879516295157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699364423751831,-5054.79443359375,304.1829833984375,0.741295337677002,0.3409868478775024,0.3134636282920837,293.25506591796875,297.1499938964844,293.1499938964844,0.2213118076324463,-4550.86279296875,304.177978515625,0.7051435112953186,0.290297657251358,0.2823192477226257,293.1542358398437,297.1499938964844,293.1499938964844,0.4768045544624328,-6146.43359375,304.17596435546875,0.8580523133277893,0.5400927066802979,0.3813603818416595,293.1521301269531,297.1499938964844,293.1499938964844,0.5918327569961548,-9842.4130859375,304.181396484375,0.908372700214386,0.6405594944953918,0.6104316115379333,293.17950439453125,297.1499938964844,293.1499938964844,0.0478151105344295,-6794.09326171875,304.1584167480469,0.4549350142478943,0.0862651392817497,0.4220991134643554,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,295.2174987792969,290.8421630859375,1.0,0.5377416014671326,0.5855172276496887,0.5855172276496887,1.0,1.0,-2.4125311374664307,0.9767060279846193,1.4358251094818115,0.4313153028488159,0.0,0.0,1.0,214.56423950195312,186.0,141.5020294189453,-28550.046875,1679.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778697371482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879516295157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664074599742889,-5001.65673828125,304.18341064453125,0.7428207993507385,0.3388315141201019,0.3113644421100616,293.2588195800781,297.1499938964844,293.1499938964844,0.2182159125804901,-4499.32373046875,304.1784973144531,0.7065659761428833,0.2882283329963684,0.2801960110664367,293.1570739746094,297.1499938964844,293.1499938964844,0.4736657440662384,-6114.16943359375,304.17694091796875,0.861398458480835,0.5394803881645203,0.3808058500289917,293.1554870605469,297.1499938964844,293.1499938964844,0.588006317615509,-9792.1201171875,304.1826171875,0.9123998284339904,0.6398741602897644,0.6096165180206299,293.1805725097656,297.1499938964844,293.1499938964844,0.0468494854867458,-6711.63232421875,304.1586608886719,0.4562227427959442,0.0856809318065643,0.4185930490493774,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,295.2206726074219,290.89373779296875,1.0,0.5333191156387329,0.5867161154747009,0.5867161154747009,1.0,1.0,-2.401601076126098,0.9729945063591005,1.428606629371643,0.4298887252807617,0.0,0.0,1.0,209.5870361328125,186.0,142.51214599609375,-28545.052734375,1644.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.682026207447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921698804944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628230452537536,-4947.4609375,304.183837890625,0.7445679306983948,0.3366770148277282,0.3092585802078247,293.2624206542969,297.1499938964844,293.1499938964844,0.2150605618953704,-4446.5791015625,304.1790771484375,0.7081946134567261,0.2861426472663879,0.278049498796463,293.1597900390625,297.1499938964844,293.1499938964844,0.4703826606273651,-6080.32177734375,304.1780090332031,0.8650510311126709,0.5388583540916443,0.380239337682724,293.15869140625,297.1499938964844,293.1499938964844,0.5839978456497192,-9739.2734375,304.1839904785156,0.9168698787689208,0.6391741633415222,0.608780562877655,293.1815490722656,297.1499938964844,293.1499938964844,0.04586823284626,-6627.8935546875,304.15887451171875,0.4577538073062897,0.0851034075021743,0.4150829017162323,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,295.2237548828125,290.94903564453125,1.0,0.5287269949913025,0.5879348516464233,0.5879348516464233,1.0,1.0,-2.3905909061431885,0.9692506790161132,1.4213402271270752,0.4284423887729645,0.0,0.0,1.0,204.4049072265625,174.0,149.455322265625,-28565.4375,1608.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780944824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818134188652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919539300724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555480897426605,-4836.8701171875,304.1846618652344,0.7486787438392639,0.3323668837547302,0.3050305247306824,293.2691955566406,297.1499938964844,293.1499938964844,0.2086243778467178,-4338.39990234375,304.1800842285156,0.711928129196167,0.2819189727306366,0.2736906707286834,293.1648864746094,297.1499938964844,293.1499938964844,0.46346515417099,-6008.83447265625,304.18017578125,0.8732173442840576,0.5375746488571167,0.3790683448314667,293.164794921875,297.1499938964844,293.1499938964844,0.5755307078361511,-9627.3994140625,304.1867370605469,0.9269656538963318,0.6377183198928833,0.6070421934127808,293.1832275390625,297.1499938964844,293.1499938964844,0.0438756570219993,-6458.0419921875,304.1592102050781,0.4614900350570678,0.0839629620313644,0.4080584943294525,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,295.22967529296875,291.06622314453125,1.0,0.5191386938095093,0.5904294848442078,0.5904294848442078,1.0,1.0,-2.3683416843414307,0.9616669416427612,1.40667462348938,0.4254901707172394,0.0,0.0,1.0,193.61672973632807,162.0,159.00994873046875,-28586.255859375,1535.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808595061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909858784638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555480897426605,-4836.8701171875,304.1846618652344,0.7486787438392639,0.3323668837547302,0.3050305247306824,293.2691955566406,297.1499938964844,293.1499938964844,0.2086243778467178,-4338.39990234375,304.1800842285156,0.711928129196167,0.2819189727306366,0.2736906707286834,293.1648864746094,297.1499938964844,293.1499938964844,0.46346515417099,-6008.83447265625,304.18017578125,0.8732173442840576,0.5375746488571167,0.3790683448314667,293.164794921875,297.1499938964844,293.1499938964844,0.5755307078361511,-9627.3994140625,304.1867370605469,0.9269656538963318,0.6377183198928833,0.6070421934127808,293.1832275390625,297.1499938964844,293.1499938964844,0.0438756570219993,-6458.0419921875,304.1592102050781,0.4614900350570678,0.0839629620313644,0.4080584943294525,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,295.22967529296875,291.06622314453125,1.0,0.5191386938095093,0.5904294848442078,0.5904294848442078,1.0,1.0,-2.3683416843414307,0.9616669416427612,1.40667462348938,0.4254901707172394,0.0,0.0,1.0,193.61672973632807,162.0,159.00994873046875,-28586.255859375,1535.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808595061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909858784638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.248437225818634,-4728.22412109375,304.1849670410156,0.7535951733589172,0.3280622065067291,0.3007920384407043,293.27545166015625,297.1499938964844,293.1499938964844,0.2022737115621566,-4231.076171875,304.1806335449219,0.7161670327186584,0.2776296436786651,0.2692546546459198,293.1695861816406,297.1499938964844,293.1499938964844,0.4566090106964111,-5938.02685546875,304.1815185546875,0.8824995160102844,0.5362461805343628,0.3778544664382934,293.17041015625,297.1499938964844,293.1499938964844,0.567111074924469,-9516.333984375,304.1885070800781,0.9383161664009094,0.6361998915672302,0.6052281260490417,293.18463134765625,297.1499938964844,293.1499938964844,0.0419166050851345,-6291.5830078125,304.159423828125,0.4659588634967804,0.0828350633382797,0.4010342061519623,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,295.2352600097656,291.18023681640625,1.0,0.5091356635093689,0.5929934978485107,0.5929934978485107,1.0,1.0,-2.345844984054565,0.953971266746521,1.391873836517334,0.422463446855545,0.0,0.0,0.9949157238006592,182.4816436767578,150.0,158.40435791015625,-28579.626953125,1462.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.677734375,36000.0,0.0,0.0,0.6841216087341309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.8316333293914795,-2.7721875085262585e-05,0.0,0.0006942964973859,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.248437225818634,-4728.22412109375,304.1849670410156,0.7535951733589172,0.3280622065067291,0.3007920384407043,293.27545166015625,297.1499938964844,293.1499938964844,0.2022737115621566,-4231.076171875,304.1806335449219,0.7161670327186584,0.2776296436786651,0.2692546546459198,293.1695861816406,297.1499938964844,293.1499938964844,0.4566090106964111,-5938.02685546875,304.1815185546875,0.8824995160102844,0.5362461805343628,0.3778544664382934,293.17041015625,297.1499938964844,293.1499938964844,0.567111074924469,-9516.333984375,304.1885070800781,0.9383161664009094,0.6361998915672302,0.6052281260490417,293.18463134765625,297.1499938964844,293.1499938964844,0.0419166050851345,-6291.5830078125,304.159423828125,0.4659588634967804,0.0828350633382797,0.4010342061519623,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,295.2352600097656,291.18023681640625,1.0,0.5091356635093689,0.5929934978485107,0.5929934978485107,1.0,1.0,-2.345844984054565,0.953971266746521,1.391873836517334,0.422463446855545,0.0,0.0,0.9949157238006592,182.4816436767578,150.0,158.40435791015625,-28579.626953125,1462.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.677734375,36000.0,0.0,0.0,0.6841216087341309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.8316333293914795,-2.7721875085262585e-05,0.0,0.0006942964973859,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413303703069687,-4618.8369140625,304.1851501464844,0.7593661546707153,0.3237675726413727,0.296554684638977,293.2812194824219,297.1499938964844,293.1499938964844,0.1958811730146408,-4122.22412109375,304.1810913085937,0.7209096550941467,0.2732798755168915,0.2647529542446136,293.17388916015625,297.1499938964844,293.1499938964844,0.449527233839035,-5864.58154296875,304.1828308105469,0.8929184079170227,0.5348737239837646,0.3766057193279266,293.1756591796875,297.1499938964844,293.1499938964844,0.5583959817886353,-9400.9013671875,304.1902160644531,0.9505837559700012,0.6346217393875122,0.6033521890640259,293.18585205078125,297.1499938964844,293.1499938964844,0.0399538278579711,-6124.54248046875,304.1595458984375,0.4706804156303406,0.0817142054438591,0.3940116763114929,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,295.24053955078125,291.2999267578125,1.0,0.4988078474998474,0.5956195592880249,0.5956195592880249,1.0,1.0,-2.32315731048584,0.946178138256073,1.3769792318344116,0.419368028640747,0.0,0.0,0.967936873435974,171.1610565185547,138.0,165.3338623046875,-28597.001953125,1389.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.12109375,36000.0,0.0,0.0,0.6831076145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281667232513428,1.828194499015808,-2.785089236567728e-05,0.0,0.0006932673859409,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413303703069687,-4618.8369140625,304.1851501464844,0.7593661546707153,0.3237675726413727,0.296554684638977,293.2812194824219,297.1499938964844,293.1499938964844,0.1958811730146408,-4122.22412109375,304.1810913085937,0.7209096550941467,0.2732798755168915,0.2647529542446136,293.17388916015625,297.1499938964844,293.1499938964844,0.449527233839035,-5864.58154296875,304.1828308105469,0.8929184079170227,0.5348737239837646,0.3766057193279266,293.1756591796875,297.1499938964844,293.1499938964844,0.5583959817886353,-9400.9013671875,304.1902160644531,0.9505837559700012,0.6346217393875122,0.6033521890640259,293.18585205078125,297.1499938964844,293.1499938964844,0.0399538278579711,-6124.54248046875,304.1595458984375,0.4706804156303406,0.0817142054438591,0.3940116763114929,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,295.24053955078125,291.2999267578125,1.0,0.4988078474998474,0.5956195592880249,0.5956195592880249,1.0,1.0,-2.32315731048584,0.946178138256073,1.3769792318344116,0.419368028640747,0.0,0.0,0.967936873435974,171.1610565185547,138.0,165.3338623046875,-28597.001953125,1389.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.12109375,36000.0,0.0,0.0,0.6831076145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281667232513428,1.828194499015808,-2.785089236567728e-05,0.0,0.0006932673859409,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344165295362472,-4511.8125,304.1849365234375,0.7660999894142151,0.3194855153560638,0.2923234105110168,293.2865600585937,297.1499938964844,293.1499938964844,0.1896048784255981,-4014.69140625,304.18115234375,0.7262383699417114,0.268871933221817,0.2601913511753082,293.17791748046875,297.1499938964844,293.1499938964844,0.4425514638423919,-5792.173828125,304.1835021972656,0.904556155204773,0.5334555506706238,0.3753212392330169,293.1805114746094,297.1499938964844,293.1499938964844,0.5497902631759644,-9286.896484375,304.1911315917969,0.963432252407074,0.6329824924468994,0.6014129519462585,293.1868591308594,297.1499938964844,293.1499938964844,0.0380367040634155,-5961.0712890625,304.1595458984375,0.475589394569397,0.0805971920490264,0.3869907855987549,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,295.2455139160156,291.415771484375,1.0,0.4881981611251831,0.5983025431632996,0.5983025431632996,1.0,1.0,-2.300288677215576,0.9382842779159546,1.3620043992996216,0.4162016808986664,0.0,0.0,0.9254335165023804,159.74441528320312,126.0,161.50941467285156,-28573.943359375,1317.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.171875,36000.0,0.0,0.0,0.6813800930976868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205502033233645,1.8205783367156985,-2.813421997416299e-05,0.0,0.0006915141711942,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344165295362472,-4511.8125,304.1849365234375,0.7660999894142151,0.3194855153560638,0.2923234105110168,293.2865600585937,297.1499938964844,293.1499938964844,0.1896048784255981,-4014.69140625,304.18115234375,0.7262383699417114,0.268871933221817,0.2601913511753082,293.17791748046875,297.1499938964844,293.1499938964844,0.4425514638423919,-5792.173828125,304.1835021972656,0.904556155204773,0.5334555506706238,0.3753212392330169,293.1805114746094,297.1499938964844,293.1499938964844,0.5497902631759644,-9286.896484375,304.1911315917969,0.963432252407074,0.6329824924468994,0.6014129519462585,293.1868591308594,297.1499938964844,293.1499938964844,0.0380367040634155,-5961.0712890625,304.1595458984375,0.475589394569397,0.0805971920490264,0.3869907855987549,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,295.2455139160156,291.415771484375,1.0,0.4881981611251831,0.5983025431632996,0.5983025431632996,1.0,1.0,-2.300288677215576,0.9382842779159546,1.3620043992996216,0.4162016808986664,0.0,0.0,0.9254335165023804,159.74441528320312,126.0,161.50941467285156,-28573.943359375,1317.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.171875,36000.0,0.0,0.0,0.6813800930976868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205502033233645,1.8205783367156985,-2.813421997416299e-05,0.0,0.0006915141711942,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311501801013946,-4461.1591796875,304.1845092773437,0.7698789834976196,0.3173508644104004,0.2902121245861053,293.2890930175781,297.1499938964844,293.1499938964844,0.1866059750318527,-3963.184814453125,304.1809387207031,0.7291709780693054,0.2666471600532532,0.2578896284103393,293.1797790527344,297.1499938964844,293.1499938964844,0.439327985048294,-5758.8544921875,304.1832580566406,0.911213517189026,0.5327338576316833,0.3746684789657593,293.1828308105469,297.1499938964844,293.1499938964844,0.5458041429519653,-9234.3759765625,304.1908569335937,0.9699755907058716,0.6321456432342529,0.6004244685173035,293.18731689453125,297.1499938964844,293.1499938964844,0.0371243022382259,-5883.2958984375,304.15948486328125,0.4781318306922912,0.0800396874547004,0.3834810853004455,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,295.2478942871094,291.4657287597656,1.0,0.4827949106693268,0.5996630787849426,0.5996630787849426,1.0,1.0,-2.288800001144409,0.9343028664588928,1.3544971942901611,0.414593368768692,0.0,0.0,0.8993842005729675,154.01577758789062,126.0,146.35548400878906,-28492.208984375,1281.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.77734375,36000.0,0.0,0.0,0.6850367784500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001644611358645,1.8001923561096191,-2.7917491024709307e-05,0.0,0.0006952252006158,0.0,0.0,667.4703369140625,0.0,0.0,0.0,0.9900226593017578,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284052371978759,-4418.98974609375,304.1832275390625,0.7739691734313965,0.3152248561382293,0.288105845451355,293.29150390625,297.1499938964844,293.1499938964844,0.1840165853500366,-3919.04638671875,304.1800231933594,0.7323201298713684,0.2644106745719909,0.2555752694606781,293.1815185546875,297.1499938964844,293.1499938964844,0.4370302557945251,-5735.80419921875,304.1813659667969,0.918596088886261,0.532014787197113,0.3740131855010986,293.1849365234375,297.1499938964844,293.1499938964844,0.5429461598396301,-9198.02734375,304.1886291503906,0.976548969745636,0.6313114166259766,0.5994309782981873,293.187744140625,297.1499938964844,293.1499938964844,0.0363354459404945,-5817.01611328125,304.1591796875,0.4807558059692383,0.0794829130172729,0.3799725472927093,291.48931884765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,295.25018310546875,291.4914855957031,1.0,0.4773290157318115,0.6010336875915527,0.6010336875915527,1.0,1.0,-2.277294635772705,0.9303047060966492,1.346989989280701,0.41297048330307,0.0,0.0,0.8739110231399536,148.2781982421875,114.0,110.2116241455078,-28356.794921875,1246.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.61883544921875,278.1499938964844,0.0,18000.0,315.7099914550781,36891.09375,36000.0,0.0,0.0,0.6840723752975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566003799438477,1.7566274404525757,-2.7080450308858417e-05,0.0,0.0006942464970052,0.0,0.0,628.1015014648438,0.0,0.0,0.0,0.9693922400474548,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237821817398071,-4348.521484375,304.1798400878906,0.7832220196723938,0.3109999299049377,0.2839168310165405,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916689395904,-3842.33984375,304.17755126953125,0.7394222021102905,0.2599041163921356,0.2509132325649261,293.1845703125,297.1499938964844,293.1499938964844,0.4340106546878814,-5706.77734375,304.1759033203125,0.9351962804794312,0.5305955410003662,0.3727138638496399,293.1886901855469,297.1499938964844,293.1499938964844,0.5391733050346375,-9152.3828125,304.1819763183594,0.9896394610404968,0.6296665072441101,0.5974624752998352,293.1885070800781,297.1499938964844,293.1499938964844,0.0349560044705867,-5702.685546875,304.1584167480469,0.48636195063591,0.0783718004822731,0.372960478067398,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,295.25439453125,291.5046081542969,1.0,0.4662149250507355,0.6037980318069458,0.6037980318069458,1.0,1.0,-2.254314422607422,0.9222874641418456,1.3320269584655762,0.4096960127353668,0.0,0.0,0.8249627947807312,136.78182983398438,102.0,38.79055404663086,-27998.341796875,1175.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.33984375,36000.0,0.0,0.0,0.6804512739181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433546543121338,1.6433794498443604,-2.4837396267685108e-05,0.0,0.0006905714981257,0.0,0.0,531.2088012695312,0.0,0.0,0.0,0.9161298274993896,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237821817398071,-4348.521484375,304.1798400878906,0.7832220196723938,0.3109999299049377,0.2839168310165405,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916689395904,-3842.33984375,304.17755126953125,0.7394222021102905,0.2599041163921356,0.2509132325649261,293.1845703125,297.1499938964844,293.1499938964844,0.4340106546878814,-5706.77734375,304.1759033203125,0.9351962804794312,0.5305955410003662,0.3727138638496399,293.1886901855469,297.1499938964844,293.1499938964844,0.5391733050346375,-9152.3828125,304.1819763183594,0.9896394610404968,0.6296665072441101,0.5974624752998352,293.1885070800781,297.1499938964844,293.1499938964844,0.0349560044705867,-5702.685546875,304.1584167480469,0.48636195063591,0.0783718004822731,0.372960478067398,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,295.25439453125,291.5046081542969,1.0,0.4662149250507355,0.6037980318069458,0.6037980318069458,1.0,1.0,-2.254314422607422,0.9222874641418456,1.3320269584655762,0.4096960127353668,0.0,0.0,0.8249627947807312,136.78182983398438,102.0,38.79055404663086,-27998.341796875,1175.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.33984375,36000.0,0.0,0.0,0.6804512739181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433546543121338,1.6433794498443604,-2.4837396267685108e-05,0.0,0.0006905714981257,0.0,0.0,531.2088012695312,0.0,0.0,0.0,0.9161298274993896,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.220010757446289,-4291.56689453125,304.1761779785156,0.793172299861908,0.3068175017833709,0.2797825634479522,293.3001708984375,297.1499938964844,293.1499938964844,0.1755924522876739,-3776.612548828125,304.17486572265625,0.7470619678497314,0.2553654611110687,0.2462362647056579,293.1871337890625,297.1499938964844,293.1499938964844,0.4325810968875885,-5694.646484375,304.1696472167969,0.9523144960403442,0.5291976928710938,0.3714452683925628,293.1908569335937,297.1499938964844,293.1499938964844,0.5335379242897034,-9077.810546875,304.181640625,0.9990000128746032,0.6282337307929993,0.5915545225143433,293.1890869140625,297.1499938964844,293.1499938964844,0.0337869115173816,-5607.42431640625,304.1575622558594,0.4921407103538513,0.0772806778550148,0.3661052882671356,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,295.2580871582031,291.4814758300781,1.0,0.4546889662742615,0.6067687273025513,0.6067687273025513,1.0,1.0,-2.226848840713501,0.9122623205184937,1.3145866394042969,0.4056482017040252,0.0,0.0,0.7818056344985962,125.83364868164062,105.0,-12.735118865966797,-27551.517578125,1104.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695831418037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178180932998655,1.5178406238555908,-2.2444553906098008e-05,0.0,0.0006795417866669,0.0,0.0,435.8259887695313,0.0,0.0,0.0,0.8580315113067627,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.220010757446289,-4291.56689453125,304.1761779785156,0.793172299861908,0.3068175017833709,0.2797825634479522,293.3001708984375,297.1499938964844,293.1499938964844,0.1755924522876739,-3776.612548828125,304.17486572265625,0.7470619678497314,0.2553654611110687,0.2462362647056579,293.1871337890625,297.1499938964844,293.1499938964844,0.4325810968875885,-5694.646484375,304.1696472167969,0.9523144960403442,0.5291976928710938,0.3714452683925628,293.1908569335937,297.1499938964844,293.1499938964844,0.5335379242897034,-9077.810546875,304.181640625,0.9990000128746032,0.6282337307929993,0.5915545225143433,293.1890869140625,297.1499938964844,293.1499938964844,0.0337869115173816,-5607.42431640625,304.1575622558594,0.4921407103538513,0.0772806778550148,0.3661052882671356,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,295.2580871582031,291.4814758300781,1.0,0.4546889662742615,0.6067687273025513,0.6067687273025513,1.0,1.0,-2.226848840713501,0.9122623205184937,1.3145866394042969,0.4056482017040252,0.0,0.0,0.7818056344985962,125.83364868164062,105.0,-12.735118865966797,-27551.517578125,1104.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695831418037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178180932998655,1.5178406238555908,-2.2444553906098008e-05,0.0,0.0006795417866669,0.0,0.0,435.8259887695313,0.0,0.0,0.0,0.8580315113067627,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253643274307,-4242.00634765625,304.17291259765625,0.7954518795013428,0.3025853037834167,0.2758769690990448,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656901597976,-3717.0986328125,304.1724548339844,0.7480191588401794,0.2507297098636627,0.2417487055063247,293.1898193359375,297.1499938964844,293.1499938964844,0.4319445192813873,-5690.48681640625,304.1641540527344,0.9589606523513794,0.5277178287506104,0.3703339099884033,293.1778869628906,297.1499938964844,293.1499938964844,0.5211984515190125,-8907.7265625,304.19097900390625,0.9990000128746032,0.6298039555549622,0.5784865617752075,293.1897277832031,297.1499938964844,293.1499938964844,0.032888937741518,-5534.9443359375,304.1565246582031,0.4933273494243622,0.0761586278676986,0.3604269921779632,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,295.2587890625,291.44635009765625,1.0,0.4471559822559356,0.6099440455436707,0.6099440455436707,1.0,1.0,-2.192947626113892,0.8994945883750916,1.2934529781341553,0.3998438417911529,0.0,0.0,0.7437475323677063,120.7455596923828,108.0,-43.73111724853516,-26995.9453125,1049.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.53125,36000.0,0.0,0.0,0.6597482562065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940187692642212,1.3940390348434448,-2.024062087002676e-05,0.0,0.0006695605698041,0.0,0.0,354.1732482910156,0.0,0.0,0.0,0.8018056154251099,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167253643274307,-4242.00634765625,304.17291259765625,0.7954518795013428,0.3025853037834167,0.2758769690990448,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656901597976,-3717.0986328125,304.1724548339844,0.7480191588401794,0.2507297098636627,0.2417487055063247,293.1898193359375,297.1499938964844,293.1499938964844,0.4319445192813873,-5690.48681640625,304.1641540527344,0.9589606523513794,0.5277178287506104,0.3703339099884033,293.1778869628906,297.1499938964844,293.1499938964844,0.5211984515190125,-8907.7265625,304.19097900390625,0.9990000128746032,0.6298039555549622,0.5784865617752075,293.1897277832031,297.1499938964844,293.1499938964844,0.032888937741518,-5534.9443359375,304.1565246582031,0.4933273494243622,0.0761586278676986,0.3604269921779632,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,295.2587890625,291.44635009765625,1.0,0.4471559822559356,0.6099440455436707,0.6099440455436707,1.0,1.0,-2.192947626113892,0.8994945883750916,1.2934529781341553,0.3998438417911529,0.0,0.0,0.7437475323677063,120.7455596923828,108.0,-43.73111724853516,-26995.9453125,1049.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.53125,36000.0,0.0,0.0,0.6597482562065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940187692642212,1.3940390348434448,-2.024062087002676e-05,0.0,0.0006695605698041,0.0,0.0,354.1732482910156,0.0,0.0,0.0,0.8018056154251099,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906551361084,-4197.8671875,304.1701965332031,0.7943551540374756,0.2982456386089325,0.2719494700431824,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574088573455,-3661.27099609375,304.1705017089844,0.7459423542022705,0.2459187805652618,0.2371814846992492,293.1928405761719,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.87353515625,304.1593017578125,0.9613714218139648,0.5260935425758362,0.3691803216934204,293.1627197265625,297.1499938964844,293.1499938964844,0.5164375305175781,-8848.1484375,304.1849975585937,0.9990000128746032,0.6321808099746704,0.5725474953651428,293.1907958984375,297.1499938964844,293.1499938964844,0.0320609658956527,-5468.9609375,304.1557312011719,0.4923289120197296,0.0749370604753494,0.3546958267688751,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,295.25994873046875,291.3940124511719,1.0,0.4422656893730163,0.6129146218299866,0.6129146218299866,1.0,1.0,-2.1673364639282227,0.890217125415802,1.2771191596984863,0.395842432975769,0.0,0.0,0.7142206430435181,118.1857681274414,111.0,-65.13240051269531,-26545.240234375,1014.4686279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.44921875,36000.0,0.0,0.0,0.6478102207183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288731813430786,1.2887502908706665,-1.8470873328624293e-05,0.0,0.0006574450526386,0.0,0.0,293.52557373046875,0.0,0.0,0.0,0.7549672722816467,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906551361084,-4197.8671875,304.1701965332031,0.7943551540374756,0.2982456386089325,0.2719494700431824,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574088573455,-3661.27099609375,304.1705017089844,0.7459423542022705,0.2459187805652618,0.2371814846992492,293.1928405761719,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.87353515625,304.1593017578125,0.9613714218139648,0.5260935425758362,0.3691803216934204,293.1627197265625,297.1499938964844,293.1499938964844,0.5164375305175781,-8848.1484375,304.1849975585937,0.9990000128746032,0.6321808099746704,0.5725474953651428,293.1907958984375,297.1499938964844,293.1499938964844,0.0320609658956527,-5468.9609375,304.1557312011719,0.4923289120197296,0.0749370604753494,0.3546958267688751,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,295.25994873046875,291.3940124511719,1.0,0.4422656893730163,0.6129146218299866,0.6129146218299866,1.0,1.0,-2.1673364639282227,0.890217125415802,1.2771191596984863,0.395842432975769,0.0,0.0,0.7142206430435181,118.1857681274414,111.0,-65.13240051269531,-26545.240234375,1014.4686279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.44921875,36000.0,0.0,0.0,0.6478102207183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288731813430786,1.2887502908706665,-1.8470873328624293e-05,0.0,0.0006574450526386,0.0,0.0,293.52557373046875,0.0,0.0,0.0,0.7549672722816467,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123290002346038,-4175.74755859375,304.169189453125,0.7928703427314758,0.2960158586502075,0.2699681520462036,293.3111877441406,297.1499938964844,293.1499938964844,0.1670797169208526,-3632.794921875,304.1698303222656,0.7440592050552368,0.2434269785881042,0.2348535358905792,293.1944274902344,297.1499938964844,293.1499938964844,0.4321627020835876,-5695.9375,304.15740966796875,0.9614585638046264,0.5252389907836914,0.3685900568962097,293.1575927734375,297.1499938964844,293.1499938964844,0.5160316824913025,-8846.3798828125,304.1793518066406,0.9990000128746032,0.63303142786026,0.5714824199676514,293.19140625,297.1499938964844,293.1499938964844,0.0316489189863204,-5435.984375,304.15545654296875,0.4912327527999878,0.0743022337555885,0.3518219292163849,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,295.26129150390625,291.3670654296875,1.0,0.4405683577060699,0.6143394112586975,0.6143394112586975,1.0,1.0,-2.1567187309265137,0.8864964246749878,1.270222306251526,0.394294261932373,0.0,0.0,0.7022468447685242,117.55884552001952,111.0,-69.7520751953125,-26354.3125,1001.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4797668457031,312.4231872558594,278.1499938964844,0.0,18000.0,314.75,36946.51171875,36000.0,0.0,0.0,0.6364755034446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244830846786499,1.244848608970642,-1.776539284037426e-05,0.0,0.0006459417636506,0.0,0.0,270.5361022949219,0.0,0.0,0.0,0.7357200384140015,4.0,0.0,1.0
