time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209966540336608,-2667.832763671875,304.1622009277344,0.6841220855712891,0.1853816658258438,0.1703174263238906,293.3388671875,297.1499938964844,293.1499938964844,0.0473343953490257,-1418.408203125,304.1701965332031,0.5328531265258789,0.0909389182925224,0.0904970169067382,293.2192687988281,297.1499938964844,293.1499938964844,0.3810479938983917,-5160.51318359375,304.16021728515625,0.927631378173828,0.4689213931560516,0.3295029699802398,293.23712158203125,297.1499938964844,293.1499938964844,0.4754043221473694,-8307.552734375,304.1631164550781,0.985058844089508,0.5585847496986389,0.5303250551223755,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729151114821,-3738.5078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,295.27056884765625,291.198486328125,1.0,0.3674452006816864,0.6846942901611328,0.6846942901611328,1.0,1.0,-1.6339991092681885,0.6847042441368103,0.9492948055267334,0.3046909272670746,0.0,0.0,0.6952928900718689,102.2854232788086,66.0,-0.3586784899234772,-19777.818359375,532.0907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555872678756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506224632263184,1.0506354570388794,-1.3017297533224337e-05,0.0,0.0004623631539288,0.0,0.0,166.09640502929688,0.0,0.0,0.0,0.6273775696754456,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198793649673461,-2648.061767578125,304.1620178222656,0.6904155611991882,0.1842158287763595,0.1690571904182434,293.33697509765625,297.1499938964844,293.1499938964844,0.0453846752643585,-1384.797119140625,304.1700744628906,0.5348512530326843,0.0889183208346366,0.0883532091975212,293.21881103515625,297.1499938964844,293.1499938964844,0.3800104260444641,-5149.46533203125,304.1602478027344,0.9388383626937866,0.4681304395198822,0.3287959396839142,293.23663330078125,297.1499938964844,293.1499938964844,0.4740773737430572,-8289.404296875,304.16314697265625,0.9932900071144104,0.5575752854347229,0.5291640162467957,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459218278527,-3721.34375,304.0453796386719,0.417804092168808,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,295.2692565917969,291.1983642578125,1.0,0.3613601326942444,0.6859908103942871,0.6859908103942871,1.0,1.0,-1.626451849937439,0.6817069053649902,0.944744884967804,0.3032931983470917,0.0,0.0,0.6920531988143921,96.72019958496094,66.0,-0.5044028162956238,-19684.314453125,511.9506530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.935546875,26640.0,0.0,0.0,0.4525900185108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411828756332395,1.0411957502365112,-1.2896130101580638e-05,0.0,0.0004593213379848,0.0,0.0,162.71363830566406,0.0,0.0,0.0,0.6083109378814697,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189921200275421,-2632.712158203125,304.16143798828125,0.69688880443573,0.1830825209617614,0.1678312718868255,293.33502197265625,297.1499938964844,293.1499938964844,0.0435688570141792,-1353.8951416015625,304.1697082519531,0.5369301438331604,0.08693478256464,0.086253821849823,293.21832275390625,297.1499938964844,293.1499938964844,0.3796171844005584,-5145.88037109375,304.1590576171875,0.9500051140785216,0.4673543572425842,0.328101247549057,293.2357788085937,297.1499938964844,293.1499938964844,0.4714064300060272,-8251.0068359375,304.1658630371094,0.9990000128746032,0.5566418170928955,0.525776207447052,293.18414306640625,297.1499938964844,293.1499938964844,0.0146554028615355,-3710.70361328125,304.0404052734375,0.4236213564872741,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,295.26788330078125,291.1771545410156,1.0,0.3551027774810791,0.6874571442604065,0.6874571442604065,1.0,1.0,-1.6164422035217283,0.6775946021080017,0.9388476014137268,0.301438957452774,0.0,0.0,0.6916525363922119,91.40299987792967,69.0,-28.57709693908692,-19497.734375,491.1769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.646484375,26640.0,0.0,0.0,0.4494854211807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173687934875488,1.017381191253662,-1.238670120073948e-05,0.0,0.0004561705572996,0.0,0.0,152.48226928710938,0.0,0.0,0.0,0.610172688961029,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168271377682685,-2593.82177734375,304.1612548828125,0.7018783092498779,0.180844560265541,0.1656485795974731,293.3311767578125,297.1499938964844,293.1499938964844,0.039879236370325,-1290.4327392578125,304.1693115234375,0.5340771675109863,0.0830242186784744,0.0823596343398094,293.21759033203125,297.1499938964844,293.1499938964844,0.3770840167999267,-5118.2099609375,304.16033935546875,0.9601210355758668,0.4657726883888244,0.3268850743770599,293.2179260253906,297.1499938964844,293.1499938964844,0.453104704618454,-7985.94482421875,304.19049072265625,0.9990000128746032,0.5580507516860962,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972158595919,-3687.568115234375,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,295.261962890625,291.2030029296875,1.0,0.346912682056427,0.6909697651863098,0.6909697651863098,1.0,1.0,-1.5862542390823364,0.6650234460830688,0.9212307929992676,0.2950884997844696,0.0,0.0,0.6842706203460693,86.05907440185547,72.0,21.8287296295166,-19232.478515625,458.87445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431164264678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027505159378052,1.0027626752853394,-1.21795665108948e-05,0.0,0.0004497068293858,0.0,0.0,147.33282470703125,0.0,0.0,0.0,0.6032496094703674,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168271377682685,-2593.82177734375,304.1612548828125,0.7018783092498779,0.180844560265541,0.1656485795974731,293.3311767578125,297.1499938964844,293.1499938964844,0.039879236370325,-1290.4327392578125,304.1693115234375,0.5340771675109863,0.0830242186784744,0.0823596343398094,293.21759033203125,297.1499938964844,293.1499938964844,0.3770840167999267,-5118.2099609375,304.16033935546875,0.9601210355758668,0.4657726883888244,0.3268850743770599,293.2179260253906,297.1499938964844,293.1499938964844,0.453104704618454,-7985.94482421875,304.19049072265625,0.9990000128746032,0.5580507516860962,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972158595919,-3687.568115234375,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,295.261962890625,291.2030029296875,1.0,0.346912682056427,0.6909697651863098,0.6909697651863098,1.0,1.0,-1.5862542390823364,0.6650234460830688,0.9212307929992676,0.2950884997844696,0.0,0.0,0.6842706203460693,86.05907440185547,72.0,21.8287296295166,-19232.478515625,458.87445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431164264678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027505159378052,1.0027626752853394,-1.21795665108948e-05,0.0,0.0004497068293858,0.0,0.0,147.33282470703125,0.0,0.0,0.0,0.6032496094703674,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148396655917167,-2558.19287109375,304.1607971191406,0.7035718560218811,0.1785857379436493,0.1635209619998932,293.327880859375,297.1499938964844,293.1499938964844,0.0363392569124698,-1229.5037841796875,304.16876220703125,0.5280974507331848,0.0791025757789611,0.0785424262285232,293.2174987792969,297.1499938964844,293.1499938964844,0.374874860048294,-5094.47509765625,304.1605529785156,0.9653878808021544,0.4640809595584869,0.3256476521492004,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.01318359375,304.1955261230469,0.9990000128746032,0.561589241027832,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971694633364,-3673.584228515625,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,295.2562255859375,291.2131652832031,1.0,0.3416332006454468,0.6943007111549377,0.6943007111549377,1.0,1.0,-1.565100073814392,0.6564687490463257,0.9086312651634216,0.2908910512924194,0.0,0.0,0.6747354865074158,82.97286224365234,75.0,12.733473777770996,-18965.48828125,438.5995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365409016609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763584136962892,0.9763702750205994,-1.18722336992505e-05,0.0,0.0004430335247889,0.0,0.0,138.8824462890625,0.0,0.0,0.0,0.5771487355232239,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148396655917167,-2558.19287109375,304.1607971191406,0.7035718560218811,0.1785857379436493,0.1635209619998932,293.327880859375,297.1499938964844,293.1499938964844,0.0363392569124698,-1229.5037841796875,304.16876220703125,0.5280974507331848,0.0791025757789611,0.0785424262285232,293.2174987792969,297.1499938964844,293.1499938964844,0.374874860048294,-5094.47509765625,304.1605529785156,0.9653878808021544,0.4640809595584869,0.3256476521492004,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.01318359375,304.1955261230469,0.9990000128746032,0.561589241027832,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971694633364,-3673.584228515625,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,295.2562255859375,291.2131652832031,1.0,0.3416332006454468,0.6943007111549377,0.6943007111549377,1.0,1.0,-1.565100073814392,0.6564687490463257,0.9086312651634216,0.2908910512924194,0.0,0.0,0.6747354865074158,82.97286224365234,75.0,12.733473777770996,-18965.48828125,438.5995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365409016609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763584136962892,0.9763702750205994,-1.18722336992505e-05,0.0,0.0004430335247889,0.0,0.0,138.8824462890625,0.0,0.0,0.0,0.5771487355232239,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133426427841186,-2531.98388671875,304.15972900390625,0.7028639912605286,0.1763679832220077,0.1614723801612854,293.3248291015625,297.1499938964844,293.1499938964844,0.033106543123722,-1173.705322265625,304.1679077148437,0.5199607610702515,0.0752175822854042,0.074803851544857,293.2174987792969,297.1499938964844,293.1499938964844,0.3740572035312652,-5086.73388671875,304.158447265625,0.9673278331756592,0.4623740315437317,0.324427843093872,293.1703491210937,297.1499938964844,293.1499938964844,0.436976820230484,-7764.099609375,304.18817138671875,0.9990000128746032,0.56492680311203,0.4940613806247711,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847186118364,-3675.478271484375,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,295.2530822753906,291.18212890625,1.0,0.3385577201843261,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505810976028442,0.6508538126945496,0.8997272849082947,0.2882682681083679,0.0,0.0,0.6726111173629761,81.4123306274414,78.0,-19.137243270874023,-18716.619140625,426.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296604990959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449100494384766,0.9449213147163392,-1.124277332564816e-05,0.0,0.0004360507882665,0.0,0.0,126.94359588623048,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133426427841186,-2531.98388671875,304.15972900390625,0.7028639912605286,0.1763679832220077,0.1614723801612854,293.3248291015625,297.1499938964844,293.1499938964844,0.033106543123722,-1173.705322265625,304.1679077148437,0.5199607610702515,0.0752175822854042,0.074803851544857,293.2174987792969,297.1499938964844,293.1499938964844,0.3740572035312652,-5086.73388671875,304.158447265625,0.9673278331756592,0.4623740315437317,0.324427843093872,293.1703491210937,297.1499938964844,293.1499938964844,0.436976820230484,-7764.099609375,304.18817138671875,0.9990000128746032,0.56492680311203,0.4940613806247711,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847186118364,-3675.478271484375,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,295.2530822753906,291.18212890625,1.0,0.3385577201843261,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505810976028442,0.6508538126945496,0.8997272849082947,0.2882682681083679,0.0,0.0,0.6726111173629761,81.4123306274414,78.0,-19.137243270874023,-18716.619140625,426.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296604990959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449100494384766,0.9449213147163392,-1.124277332564816e-05,0.0,0.0004360507882665,0.0,0.0,126.94359588623048,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.111663743853569,-2501.91162109375,304.1592712402344,0.7003329396247864,0.1742035895586013,0.1595086008310318,293.32177734375,297.1499938964844,293.1499938964844,0.0299221500754356,-1116.9407958984375,304.167236328125,0.5104948282241821,0.0714066475629806,0.071166880428791,293.2176208496094,297.1499938964844,293.1499938964844,0.3724305629730224,-5069.427734375,304.1583251953125,0.9667867422103882,0.4606372714042663,0.3232230544090271,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094531059265,-7744.8642578125,304.17828369140625,0.9990000128746032,0.5670119524002075,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530275672674,-3672.557373046875,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,295.2509765625,291.1775207519531,1.0,0.3371496200561523,0.7004887461662292,0.7004887461662292,1.0,1.0,-1.5411412715911863,0.6474622488021851,0.8936790227890015,0.2868233323097229,0.0,0.0,0.6689192056655884,80.9696044921875,81.0,-13.38803768157959,-18590.037109375,420.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232305288314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342077374458312,0.9342188239097596,-1.1105353223683778e-05,0.0,0.0004295251856092,0.0,0.0,123.65958404541016,0.0,0.0,0.0,0.5706031918525696,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.111663743853569,-2501.91162109375,304.1592712402344,0.7003329396247864,0.1742035895586013,0.1595086008310318,293.32177734375,297.1499938964844,293.1499938964844,0.0299221500754356,-1116.9407958984375,304.167236328125,0.5104948282241821,0.0714066475629806,0.071166880428791,293.2176208496094,297.1499938964844,293.1499938964844,0.3724305629730224,-5069.427734375,304.1583251953125,0.9667867422103882,0.4606372714042663,0.3232230544090271,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094531059265,-7744.8642578125,304.17828369140625,0.9990000128746032,0.5670119524002075,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530275672674,-3672.557373046875,303.9979248046875,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,295.2509765625,291.1775207519531,1.0,0.3371496200561523,0.7004887461662292,0.7004887461662292,1.0,1.0,-1.5411412715911863,0.6474622488021851,0.8936790227890015,0.2868233323097229,0.0,0.0,0.6689192056655884,80.9696044921875,81.0,-13.38803768157959,-18590.037109375,420.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232305288314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342077374458312,0.9342188239097596,-1.1105353223683778e-05,0.0,0.0004295251856092,0.0,0.0,123.65958404541016,0.0,0.0,0.0,0.5706031918525696,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109016761183738,-2488.325439453125,304.1589660644531,0.6985327005386353,0.1731432527303695,0.1585568785667419,293.3201904296875,297.1499938964844,293.1499938964844,0.0280901622027158,-1089.088134765625,304.1674499511719,0.505489706993103,0.0695397853851318,0.0693935081362724,293.2177429199219,297.1499938964844,293.1499938964844,0.371784895658493,-5062.7041015625,304.1579895019531,0.965772032737732,0.4597600698471069,0.3226212561130523,293.1548767089844,297.1499938964844,293.1499938964844,0.4357308149337768,-7755.4638671875,304.1722106933594,0.9990000128746032,0.5674559473991394,0.493684321641922,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495360389351,-3673.32421875,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,295.24981689453125,291.17010498046875,1.0,0.3369407951831817,0.701906144618988,0.701906144618988,1.0,1.0,-1.537938952445984,0.6464225053787231,0.8915165066719055,0.2864444553852081,0.0,0.0,0.6682016849517822,81.07560729980469,81.0,-17.147945404052734,-18536.09375,418.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.330078125,24480.0,0.0,0.0,0.4202599823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306017756462096,0.930612862110138,-1.1056993571401108e-05,0.0,0.0004265104653313,0.0,0.0,122.54700469970705,0.0,0.0,0.0,0.5540773272514343,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103568524122238,-2479.02734375,304.1583251953125,0.6964482665061951,0.1720984876155853,0.1576246172189712,293.31854248046875,297.1499938964844,293.1499938964844,0.0270593483000993,-1064.6650390625,304.1661376953125,0.5003949999809265,0.0677077248692512,0.0676551386713981,293.21783447265625,297.1499938964844,293.1499938964844,0.3718165159225464,-5063.84814453125,304.15643310546875,0.9643465876579284,0.458884060382843,0.3220223188400268,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166032791137,-7787.54443359375,304.1645202636719,0.9990000128746032,0.5674881935119629,0.4949289858341217,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783427774906,-3680.47802734375,303.9848937988281,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,295.2484741210937,291.139404296875,1.0,0.3370044827461242,0.7032679915428162,0.7032679915428162,1.0,1.0,-1.5355812311172483,0.6457450985908508,0.8898361325263977,0.2862538695335388,0.0,0.0,0.671015202999115,81.36041259765625,84.0,-51.72737121582031,-18412.705078125,418.12640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.580078125,24480.0,0.0,0.0,0.417345643043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143977165222168,0.9144083261489868,-1.0657947314030023e-05,0.0,0.0004235527594573,0.0,0.0,116.11253356933594,0.0,0.0,0.0,0.5590372681617737,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524999260902,-2453.948486328125,304.1579284667969,0.6916069984436035,0.1700539737939834,0.1558170467615127,293.3148498535156,297.1499938964844,293.1499938964844,0.0244380179792642,-1013.5499877929688,304.1651611328125,0.4900653958320617,0.0641892775893211,0.0643220990896225,293.218017578125,297.1499938964844,293.1499938964844,0.3707094490528106,-5052.216796875,304.15625,0.9604604244232178,0.457127183675766,0.3208388388156891,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485496520996,-7854.4072265625,304.152587890625,0.9990000128746032,0.5663020610809326,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867386505007,-3684.687255859375,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,295.2453308105469,291.1237487792969,1.0,0.3378184735774994,0.7058411836624146,0.7058411836624146,1.0,1.0,-1.5330393314361572,0.6453216075897217,0.8877177834510803,0.2863552272319793,0.0,0.0,0.6764842867851257,82.3775405883789,87.0,-24.74713516235352,-18409.9609375,419.4082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123004078865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256461262702942,-1.0719584679463878e-05,0.0,0.0004184324934612,0.0,0.0,118.75200653076172,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524999260902,-2453.948486328125,304.1579284667969,0.6916069984436035,0.1700539737939834,0.1558170467615127,293.3148498535156,297.1499938964844,293.1499938964844,0.0244380179792642,-1013.5499877929688,304.1651611328125,0.4900653958320617,0.0641892775893211,0.0643220990896225,293.218017578125,297.1499938964844,293.1499938964844,0.3707094490528106,-5052.216796875,304.15625,0.9604604244232178,0.457127183675766,0.3208388388156891,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485496520996,-7854.4072265625,304.152587890625,0.9990000128746032,0.5663020610809326,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867386505007,-3684.687255859375,303.970703125,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,295.2453308105469,291.1237487792969,1.0,0.3378184735774994,0.7058411836624146,0.7058411836624146,1.0,1.0,-1.5330393314361572,0.6453216075897217,0.8877177834510803,0.2863552272319793,0.0,0.0,0.6764842867851257,82.3775405883789,87.0,-24.74713516235352,-18409.9609375,419.4082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123004078865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256461262702942,-1.0719584679463878e-05,0.0,0.0004184324934612,0.0,0.0,118.75200653076172,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.717529296875,304.1576232910156,0.6860992908477783,0.1680679619312286,0.1540778279304504,293.31134033203125,297.1499938964844,293.1499938964844,0.0220250096172094,-963.6807250976562,304.16412353515625,0.4787735342979431,0.0607254058122634,0.0611059330403804,293.21832275390625,297.1499938964844,293.1499938964844,0.3693826794624328,-5038.08251953125,304.1563415527344,0.955403208732605,0.4553386270999908,0.3196463882923126,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394423007965,-7943.6357421875,304.1417541503906,0.9990000128746032,0.5634536743164062,0.5045631527900696,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902581185102,-3687.906494140625,303.9550170898437,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,295.24273681640625,291.1114807128906,1.0,0.3393596112728119,0.7083075642585754,0.7083075642585754,1.0,1.0,-1.5327507257461548,0.6458768248558044,0.8868739008903503,0.2869689166545868,0.0,0.0,0.6821542382240295,83.88050079345703,90.0,-20.2531795501709,-18389.646484375,423.17230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085213243961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378439784049988,0.937854826450348,-1.0846794793906156e-05,0.0,0.0004145972197875,0.0,0.0,122.1748046875,0.0,0.0,0.0,0.553213894367218,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.717529296875,304.1576232910156,0.6860992908477783,0.1680679619312286,0.1540778279304504,293.31134033203125,297.1499938964844,293.1499938964844,0.0220250096172094,-963.6807250976562,304.16412353515625,0.4787735342979431,0.0607254058122634,0.0611059330403804,293.21832275390625,297.1499938964844,293.1499938964844,0.3693826794624328,-5038.08251953125,304.1563415527344,0.955403208732605,0.4553386270999908,0.3196463882923126,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394423007965,-7943.6357421875,304.1417541503906,0.9990000128746032,0.5634536743164062,0.5045631527900696,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902581185102,-3687.906494140625,303.9550170898437,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,295.24273681640625,291.1114807128906,1.0,0.3393596112728119,0.7083075642585754,0.7083075642585754,1.0,1.0,-1.5327507257461548,0.6458768248558044,0.8868739008903503,0.2869689166545868,0.0,0.0,0.6821542382240295,83.88050079345703,90.0,-20.2531795501709,-18389.646484375,423.17230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085213243961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378439784049988,0.937854826450348,-1.0846794793906156e-05,0.0,0.0004145972197875,0.0,0.0,122.1748046875,0.0,0.0,0.0,0.553213894367218,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782887697219,-2409.97265625,304.1568908691406,0.680178165435791,0.1661483645439148,0.1524093747138977,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266115039587,-915.3751831054688,304.1630859375,0.4636744260787964,0.0572039075195789,0.057862389832735,293.2185974121094,297.1499938964844,293.1499938964844,0.369006484746933,-5034.91943359375,304.1549377441406,0.9494422078132628,0.4535538256168365,0.3184607625007629,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590494275093079,0.5114043354988098,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385378807783,-3700.11669921875,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,295.24237060546875,291.0700988769531,1.0,0.3414404392242431,0.7107828855514526,0.7107828855514526,1.0,1.0,-1.53406023979187,0.6471474170684814,0.8869127631187439,0.2879697978496551,0.0,0.0,0.6957825422286987,85.76192474365234,93.0,-36.6767807006836,-18339.005859375,428.7953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057090878486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452663660049438,0.9452770352363586,-1.0667678907338995e-05,0.0,0.0004117431526537,0.0,0.0,122.08696746826172,0.0,0.0,0.0,0.5677446126937866,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782887697219,-2409.97265625,304.1568908691406,0.680178165435791,0.1661483645439148,0.1524093747138977,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266115039587,-915.3751831054688,304.1630859375,0.4636744260787964,0.0572039075195789,0.057862389832735,293.2185974121094,297.1499938964844,293.1499938964844,0.369006484746933,-5034.91943359375,304.1549377441406,0.9494422078132628,0.4535538256168365,0.3184607625007629,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822350025177,-8070.03369140625,304.1302185058594,0.9990000128746032,0.5590494275093079,0.5114043354988098,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385378807783,-3700.11669921875,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,295.24237060546875,291.0700988769531,1.0,0.3414404392242431,0.7107828855514526,0.7107828855514526,1.0,1.0,-1.53406023979187,0.6471474170684814,0.8869127631187439,0.2879697978496551,0.0,0.0,0.6957825422286987,85.76192474365234,93.0,-36.6767807006836,-18339.005859375,428.7953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057090878486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452663660049438,0.9452770352363586,-1.0667678907338995e-05,0.0,0.0004117431526537,0.0,0.0,122.08696746826172,0.0,0.0,0.0,0.5677446126937866,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096692681312,-2385.05029296875,304.1568603515625,0.6740511655807495,0.1642959713935852,0.1508115082979202,293.3064270019531,297.1499938964844,293.1499938964844,0.0176737438887357,-863.348876953125,304.1623229980469,0.444665253162384,0.0536204352974891,0.0545690283179283,293.21893310546875,297.1499938964844,293.1499938964844,0.3673925101757049,-5017.29248046875,304.1559753417969,0.9428005814552308,0.4517459869384765,0.3172747194766998,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531179308891296,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323948770761,-3701.48486328125,303.918701171875,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,295.24566650390625,291.0682067871094,1.0,0.3439207971096039,0.7133724093437195,0.7133724093437195,1.0,1.0,-1.536526441574097,0.6489603519439697,0.8875661492347717,0.2892803847789764,0.0,0.0,0.7067545056343079,87.93736267089844,96.0,-13.75449275970459,-18380.12109375,435.8340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733909964561462,0.9734019637107848,-1.0981599189108238e-05,0.0,0.0004103423270862,0.0,0.0,130.39739990234375,0.0,0.0,0.0,0.5796784162521362,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096692681312,-2385.05029296875,304.1568603515625,0.6740511655807495,0.1642959713935852,0.1508115082979202,293.3064270019531,297.1499938964844,293.1499938964844,0.0176737438887357,-863.348876953125,304.1623229980469,0.444665253162384,0.0536204352974891,0.0545690283179283,293.21893310546875,297.1499938964844,293.1499938964844,0.3673925101757049,-5017.29248046875,304.1559753417969,0.9428005814552308,0.4517459869384765,0.3172747194766998,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.736328125,304.1229858398437,0.9990000128746032,0.5531179308891296,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323948770761,-3701.48486328125,303.918701171875,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,295.24566650390625,291.0682067871094,1.0,0.3439207971096039,0.7133724093437195,0.7133724093437195,1.0,1.0,-1.536526441574097,0.6489603519439697,0.8875661492347717,0.2892803847789764,0.0,0.0,0.7067545056343079,87.93736267089844,96.0,-13.75449275970459,-18380.12109375,435.8340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733909964561462,0.9734019637107848,-1.0981599189108238e-05,0.0,0.0004103423270862,0.0,0.0,130.39739990234375,0.0,0.0,0.0,0.5796784162521362,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044676527380943,-2373.3701171875,304.15679931640625,0.6707580089569092,0.163400188088417,0.1500452905893325,293.3055419921875,297.1499938964844,293.1499938964844,0.0166653972119092,-837.2789306640625,304.1618957519531,0.4352979063987732,0.0518138110637664,0.0529128313064575,293.2191162109375,297.1499938964844,293.1499938964844,0.3666253685951233,-5008.98583984375,304.1562805175781,0.9389631152153016,0.4508373737335205,0.3166815936565399,293.2291564941406,297.1499938964844,293.1499938964844,0.4684943258762359,-8237.5546875,304.12164306640625,0.9990000128746032,0.5496452450752258,0.522174596786499,293.1899719238281,297.1499938964844,293.1499938964844,0.0144349792972207,-3703.14111328125,303.9090576171875,0.4244172275066376,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,295.2490234375,291.0657653808594,1.0,0.3452418148517608,0.7148240208625793,0.7148240208625793,1.0,1.0,-1.5368529558181765,0.6494736671447754,0.8873792886734009,0.2897806167602539,0.0,0.0,0.712615430355072,89.22602081298828,96.0,-9.881182670593262,-18386.623046875,439.38092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.33203125,22320.0,0.0,0.0,0.4041399955749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877009987831116,0.9877121448516846,-1.114884616981726e-05,0.0,0.0004101507365703,0.0,0.0,134.81871032714844,0.0,0.0,0.0,0.570911705493927,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039894074201583,-2364.92236328125,304.1564025878906,0.6665499806404114,0.1625343412160873,0.1493294090032577,293.3046569824219,297.1499938964844,293.1499938964844,0.015830734744668,-814.2193603515625,304.1612548828125,0.425618976354599,0.0500126220285892,0.0512847378849983,293.21923828125,297.1499938964844,293.1499938964844,0.3663130700588226,-5006.0,304.1556701660156,0.9335395693778992,0.4499408304691314,0.3161135017871856,293.23980712890625,297.1499938964844,293.1499938964844,0.4670097827911377,-8212.7568359375,304.1295166015625,0.994926929473877,0.5465489029884338,0.5196382999420166,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704300910234,-3710.650634765625,303.89910888671875,0.422052264213562,0.050000000745058,0.2390535920858383,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,295.2524719238281,291.0483703613281,1.0,0.3464021682739258,0.7166809439659119,0.7166809439659119,1.0,1.0,-1.530748963356018,0.6471525430679321,0.8835963606834412,0.288764625787735,0.0,0.0,0.720609724521637,91.07585144042967,99.0,-27.12865447998047,-18264.947265625,440.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.173828125,22320.0,0.0,0.0,0.404039978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848856329917908,0.9848966002464294,-1.0913587175309658e-05,0.0,0.0004100492224097,0.0,0.0,132.1354522705078,0.0,0.0,0.0,0.5816211700439453,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.102625697851181,-2339.65966796875,304.15655517578125,0.6593441367149353,0.160825714468956,0.147914245724678,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913735851645,-795.513671875,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641577959060669,-4982.0966796875,304.1574401855469,0.92426198720932,0.4481024742126465,0.3149486780166626,293.24969482421875,297.1499938964844,293.1499938964844,0.4624439775943756,-8141.75830078125,304.143798828125,0.9869711399078368,0.542249858379364,0.5152223706245422,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595298916101,-3710.069091796875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,295.2566833496094,291.066650390625,1.0,0.3486723899841308,0.720386266708374,0.720386266708374,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102133750916,0.2875269055366516,0.0,0.0,0.7315783500671387,94.2958526611328,102.0,14.29634952545166,-18238.689453125,444.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87890625,22320.0,0.0,0.0,0.4042997062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140411853790283,1.0140525102615356,-1.1231466487515718e-05,0.0,0.0004103128158021,0.0,0.0,141.1158447265625,0.0,0.0,0.0,0.5939185619354248,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.102625697851181,-2339.65966796875,304.15655517578125,0.6593441367149353,0.160825714468956,0.147914245724678,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913735851645,-795.513671875,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641577959060669,-4982.0966796875,304.1574401855469,0.92426198720932,0.4481024742126465,0.3149486780166626,293.24969482421875,297.1499938964844,293.1499938964844,0.4624439775943756,-8141.75830078125,304.143798828125,0.9869711399078368,0.542249858379364,0.5152223706245422,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595298916101,-3710.069091796875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,295.2566833496094,291.066650390625,1.0,0.3486723899841308,0.720386266708374,0.720386266708374,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102133750916,0.2875269055366516,0.0,0.0,0.7315783500671387,94.2958526611328,102.0,14.29634952545166,-18238.689453125,444.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87890625,22320.0,0.0,0.0,0.4042997062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140411853790283,1.0140525102615356,-1.1231466487515718e-05,0.0,0.0004103128158021,0.0,0.0,141.1158447265625,0.0,0.0,0.0,0.5939185619354248,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.101282350718975,-2314.68212890625,304.1566162109375,0.6529878377914429,0.1591933071613311,0.1465457528829574,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064864963293,-791.6762084960938,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618297874927521,-4956.423828125,304.1588134765625,0.9160340428352356,0.4462327659130096,0.3137446343898773,293.2530822753906,297.1499938964844,293.1499938964844,0.4587645530700683,-8086.41650390625,304.15185546875,0.9798243045806884,0.5390267372131348,0.5121447443962097,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355446100234,-3707.505126953125,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,295.2603454589844,291.0852355957031,1.0,0.3509711623191833,0.7241648435592651,0.7241648435592651,1.0,1.0,-1.516260027885437,0.6423963308334351,0.873863697052002,0.2869526147842407,0.0,0.0,0.7390459179878235,97.282958984375,105.0,22.12697410583496,-18196.3125,448.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051331281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348371267318726,1.034848690032959,-1.1501933840918356e-05,0.0,0.0004111586313229,0.0,0.0,148.14869689941406,0.0,0.0,0.0,0.5882010459899902,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.101282350718975,-2314.68212890625,304.1566162109375,0.6529878377914429,0.1591933071613311,0.1465457528829574,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064864963293,-791.6762084960938,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618297874927521,-4956.423828125,304.1588134765625,0.9160340428352356,0.4462327659130096,0.3137446343898773,293.2530822753906,297.1499938964844,293.1499938964844,0.4587645530700683,-8086.41650390625,304.15185546875,0.9798243045806884,0.5390267372131348,0.5121447443962097,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355446100234,-3707.505126953125,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,295.2603454589844,291.0852355957031,1.0,0.3509711623191833,0.7241648435592651,0.7241648435592651,1.0,1.0,-1.516260027885437,0.6423963308334351,0.873863697052002,0.2869526147842407,0.0,0.0,0.7390459179878235,97.282958984375,105.0,22.12697410583496,-18196.3125,448.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051331281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348371267318726,1.034848690032959,-1.1501933840918356e-05,0.0,0.0004111586313229,0.0,0.0,148.14869689941406,0.0,0.0,0.0,0.5882010459899902,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002868264913559,-2296.6103515625,304.15606689453125,0.6471251249313354,0.1576534211635589,0.1452569365501403,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472359240055,-789.247802734375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604870736598968,-4942.31201171875,304.1581726074219,0.9084516167640686,0.4443775117397308,0.3125431537628174,293.25421142578125,297.1499938964844,293.1499938964844,0.4566227495670318,-8055.3427734375,304.1548156738281,0.9727668166160583,0.5361848473548889,0.5095342397689819,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533989951014,-3713.689697265625,303.83599853515625,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,295.2646484375,291.0716247558594,1.0,0.3532917499542236,0.7280978560447693,0.7280978560447693,1.0,1.0,-1.5109686851501465,0.6408990025520325,0.8700697422027588,0.2865483462810516,0.0,0.0,0.7506371140480042,100.24227905273438,108.0,0.728522777557373,-18094.205078125,453.53619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059833288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.127955056290375e-05,0.0,0.0004120214725844,0.0,0.0,146.26466369628906,0.0,0.0,0.0,0.6003947854042053,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002868264913559,-2296.6103515625,304.15606689453125,0.6471251249313354,0.1576534211635589,0.1452569365501403,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472359240055,-789.247802734375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604870736598968,-4942.31201171875,304.1581726074219,0.9084516167640686,0.4443775117397308,0.3125431537628174,293.25421142578125,297.1499938964844,293.1499938964844,0.4566227495670318,-8055.3427734375,304.1548156738281,0.9727668166160583,0.5361848473548889,0.5095342397689819,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533989951014,-3713.689697265625,303.83599853515625,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,295.2646484375,291.0716247558594,1.0,0.3532917499542236,0.7280978560447693,0.7280978560447693,1.0,1.0,-1.5109686851501465,0.6408990025520325,0.8700697422027588,0.2865483462810516,0.0,0.0,0.7506371140480042,100.24227905273438,108.0,0.728522777557373,-18094.205078125,453.53619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059833288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.127955056290375e-05,0.0,0.0004120214725844,0.0,0.0,146.26466369628906,0.0,0.0,0.0,0.6003947854042053,4.0,0.0,1.0
