time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.099061980843544,-2273.65380859375,304.1560974121094,0.6416690945625305,0.1562039256095886,0.1440504044294357,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180122926831,-784.179931640625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580563068389892,-4915.44873046875,304.15948486328125,0.9015634059906006,0.4425141811370849,0.3113434314727783,293.2546081542969,297.1499938964844,293.1499938964844,0.4531899392604828,-8005.49462890625,304.1589050292969,0.965624213218689,0.5334654450416565,0.5070880055427551,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183849915862,-3709.430419921875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,295.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322201132774353,0.7322201132774353,1.0,1.0,-1.5059760808944702,0.6395455002784729,0.8664305806159973,0.2862292230129242,0.0,0.0,0.7569129467010498,103.20902252197266,111.0,22.87222480773925,-18086.990234375,458.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.407075971364975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540316104888916,1.0540430545806885,-1.1510275726323016e-05,0.0,0.0004131303576286,0.0,0.0,152.51156616210938,0.0,0.0,0.0,0.6084074974060059,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.099061980843544,-2273.65380859375,304.1560974121094,0.6416690945625305,0.1562039256095886,0.1440504044294357,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180122926831,-784.179931640625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580563068389892,-4915.44873046875,304.15948486328125,0.9015634059906006,0.4425141811370849,0.3113434314727783,293.2546081542969,297.1499938964844,293.1499938964844,0.4531899392604828,-8005.49462890625,304.1589050292969,0.965624213218689,0.5334654450416565,0.5070880055427551,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183849915862,-3709.430419921875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,295.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322201132774353,0.7322201132774353,1.0,1.0,-1.5059760808944702,0.6395455002784729,0.8664305806159973,0.2862292230129242,0.0,0.0,0.7569129467010498,103.20902252197266,111.0,22.87222480773925,-18086.990234375,458.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.407075971364975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540316104888916,1.0540430545806885,-1.1510275726323016e-05,0.0,0.0004131303576286,0.0,0.0,152.51156616210938,0.0,0.0,0.0,0.6084074974060059,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984780564904213,-2262.692626953125,304.1560363769531,0.6390764713287354,0.1555133163928985,0.143477663397789,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991149961948,-781.5049438476562,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568313419818878,-4901.955078125,304.15997314453125,0.8982861638069153,0.441577672958374,0.3107393383979797,293.2546691894531,297.1499938964844,293.1499938964844,0.4514631927013397,-7980.69677734375,304.160400390625,0.9620057940483092,0.5321246385574341,0.5058860778808594,293.2011108398437,297.1499938964844,293.1499938964844,0.0144000388681888,-3707.219970703125,303.8019104003906,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,295.2730407714844,291.1053161621094,1.0,0.3568020462989807,0.7343610525131226,0.7343610525131226,1.0,1.0,-1.5035381317138672,0.6388993263244629,0.8646388053894043,0.286088615655899,0.0,0.0,0.7588899731636047,104.69834899902344,111.0,26.44152069091797,-18075.134765625,460.7933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076694548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603468418121338,1.0603585243225098,-1.159861403721152e-05,0.0,0.0004137326613999,0.0,0.0,154.7887725830078,0.0,0.0,0.0,0.5962696075439453,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980772823095321,-2255.457763671875,304.1556701660156,0.6365687251091003,0.1548460870981216,0.1429255157709121,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050095066428,-779.9248046875,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562018275260925,-4895.49072265625,304.1592712402344,0.8950612545013428,0.4406443834304809,0.3101349174976349,293.2546691894531,297.1499938964844,293.1499938964844,0.4504781067371368,-7967.25439453125,304.1602783203125,0.958364963531494,0.530800461769104,0.5046959519386292,293.2023010253906,297.1499938964844,293.1499938964844,0.0144083760678768,-3710.547607421875,303.7895812988281,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,295.2763366699219,291.0941772460937,1.0,0.3579760193824768,0.7365568280220032,0.7365568280220032,1.0,1.0,-1.5011391639709473,0.638273298740387,0.8628658056259155,0.2859602570533752,0.0,0.0,0.7629183530807495,106.190673828125,114.0,-4.053529262542725,-17976.8046875,463.2553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.53125,20160.0,0.0,0.0,0.4081179499626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453096628189087,1.0453208684921265,-1.1220317901461383e-05,0.0,0.0004141878162045,0.0,0.0,147.80682373046875,0.0,0.0,0.0,0.6016533374786377,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076935529708,-2237.358642578125,304.1554260253906,0.631801962852478,0.1535944491624832,0.1418908983469009,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737788751721,-774.892578125,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541417419910431,-4872.96337890625,304.1596984863281,0.8887897729873657,0.4387867450714111,0.3089360296726227,293.2543640136719,297.1499938964844,293.1499938964844,0.4475321173667907,-7925.47900390625,304.1618347167969,0.9510737657546996,0.5282135009765625,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854198977351,-3709.184814453125,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,295.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411171197891235,0.7411171197891235,1.0,1.0,-1.4965099096298218,0.6371041536331177,0.8594057559967041,0.2857525646686554,0.0,0.0,0.7690481543540955,109.17864990234376,117.0,18.036151885986328,-17984.642578125,468.2558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572378635406494,1.0572491884231567,-1.1323034414090216e-05,0.0,0.0004149901506025,0.0,0.0,151.44110107421875,0.0,0.0,0.0,0.6065484285354614,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076935529708,-2237.358642578125,304.1554260253906,0.631801962852478,0.1535944491624832,0.1418908983469009,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737788751721,-774.892578125,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541417419910431,-4872.96337890625,304.1596984863281,0.8887897729873657,0.4387867450714111,0.3089360296726227,293.2543640136719,297.1499938964844,293.1499938964844,0.4475321173667907,-7925.47900390625,304.1618347167969,0.9510737657546996,0.5282135009765625,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854198977351,-3709.184814453125,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,295.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411171197891235,0.7411171197891235,1.0,1.0,-1.4965099096298218,0.6371041536331177,0.8594057559967041,0.2857525646686554,0.0,0.0,0.7690481543540955,109.17864990234376,117.0,18.036151885986328,-17984.642578125,468.2558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572378635406494,1.0572491884231567,-1.1323034414090216e-05,0.0,0.0004149901506025,0.0,0.0,151.44110107421875,0.0,0.0,0.0,0.6065484285354614,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062833666801,-2218.420654296875,304.1552734375,0.6273306608200073,0.1524519622325897,0.1409584432840347,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175608590245,-768.7037353515625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516169786453247,-4845.0712890625,304.1606750488281,0.8827227354049683,0.4369128048419952,0.3077280521392822,293.2539367675781,297.1499938964844,293.1499938964844,0.4440262019634247,-7875.61767578125,304.1636962890625,0.9437773823738098,0.5256528854370117,0.5000916719436646,293.207275390625,297.1499938964844,293.1499938964844,0.0143386330455541,-3703.273681640625,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,295.2904357910156,291.1313781738281,1.0,0.3626820147037506,0.7458488345146179,0.7458488345146179,1.0,1.0,-1.4920353889465332,0.6360003352165222,0.856035053730011,0.2855802178382873,0.0,0.0,0.7700827121734619,112.17536163330078,120.0,29.09674453735352,-17972.29296875,473.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096387922763824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630661249160769,1.0630775690078735,-1.1410314982640555e-05,0.0,0.0004157312796451,0.0,0.0,153.59422302246094,0.0,0.0,0.0,0.594173789024353,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062833666801,-2218.420654296875,304.1552734375,0.6273306608200073,0.1524519622325897,0.1409584432840347,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175608590245,-768.7037353515625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516169786453247,-4845.0712890625,304.1606750488281,0.8827227354049683,0.4369128048419952,0.3077280521392822,293.2539367675781,297.1499938964844,293.1499938964844,0.4440262019634247,-7875.61767578125,304.1636962890625,0.9437773823738098,0.5256528854370117,0.5000916719436646,293.207275390625,297.1499938964844,293.1499938964844,0.0143386330455541,-3703.273681640625,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,295.2904357910156,291.1313781738281,1.0,0.3626820147037506,0.7458488345146179,0.7458488345146179,1.0,1.0,-1.4920353889465332,0.6360003352165222,0.856035053730011,0.2855802178382873,0.0,0.0,0.7700827121734619,112.17536163330078,120.0,29.09674453735352,-17972.29296875,473.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096387922763824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630661249160769,1.0630775690078735,-1.1410314982640555e-05,0.0,0.0004157312796451,0.0,0.0,153.59422302246094,0.0,0.0,0.0,0.594173789024353,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651162028312,-2206.7509765625,304.15460205078125,0.6230711936950684,0.1513932943344116,0.1401054263114929,293.378662109375,297.1499938964844,293.1499938964844,0.01360366307199,-764.3703002929688,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501635789871216,-4829.77587890625,304.1595458984375,0.8768720626831055,0.4350512027740478,0.3065226078033447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418704211711883,-7846.2763671875,304.1627502441406,0.9365431666374208,0.5231391787528992,0.4978428184986114,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382148817181,-3707.160400390625,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,295.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507371306419373,0.7507371306419373,1.0,1.0,-1.487703561782837,0.6349499225616455,0.8527536392211914,0.2854334414005279,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.332911491394043,-17875.6484375,478.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098462760448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524908065796,1.0445358753204346,-1.0946429028990678e-05,0.0,0.0004159418749623,0.0,0.0,145.04042053222656,0.0,0.0,0.0,0.5976057052612305,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651162028312,-2206.7509765625,304.15460205078125,0.6230711936950684,0.1513932943344116,0.1401054263114929,293.378662109375,297.1499938964844,293.1499938964844,0.01360366307199,-764.3703002929688,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501635789871216,-4829.77587890625,304.1595458984375,0.8768720626831055,0.4350512027740478,0.3065226078033447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418704211711883,-7846.2763671875,304.1627502441406,0.9365431666374208,0.5231391787528992,0.4978428184986114,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382148817181,-3707.160400390625,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,295.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507371306419373,0.7507371306419373,1.0,1.0,-1.487703561782837,0.6349499225616455,0.8527536392211914,0.2854334414005279,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.332911491394043,-17875.6484375,478.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098462760448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524908065796,1.0445358753204346,-1.0946429028990678e-05,0.0,0.0004159418749623,0.0,0.0,145.04042053222656,0.0,0.0,0.0,0.5976057052612305,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158617734909,-2190.64599609375,304.15447998046875,0.6189470887184143,0.1504005193710327,0.139317438006401,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459037169814,-757.87109375,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477519750595093,-4803.099609375,304.160400390625,0.8712342977523804,0.4331856667995453,0.3053210973739624,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406970977783,-7799.04541015625,304.1640625,0.9294352531433104,0.5206465721130371,0.495626300573349,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899835482239,-3701.423583984375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,295.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558100819587708,0.7558100819587708,1.0,1.0,-1.4834944009780884,0.6339470744132996,0.8495473265647888,0.2853118479251861,0.0,0.0,0.7748439908027649,118.18798828125,126.0,23.51395797729492,-17876.12890625,483.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470509052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966899935738184e-05,0.0,0.0004159426607657,0.0,0.0,145.7095489501953,0.0,0.0,0.0,0.5983632802963257,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158617734909,-2190.64599609375,304.15447998046875,0.6189470887184143,0.1504005193710327,0.139317438006401,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459037169814,-757.87109375,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477519750595093,-4803.099609375,304.160400390625,0.8712342977523804,0.4331856667995453,0.3053210973739624,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406970977783,-7799.04541015625,304.1640625,0.9294352531433104,0.5206465721130371,0.495626300573349,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899835482239,-3701.423583984375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,295.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558100819587708,0.7558100819587708,1.0,1.0,-1.4834944009780884,0.6339470744132996,0.8495473265647888,0.2853118479251861,0.0,0.0,0.7748439908027649,118.18798828125,126.0,23.51395797729492,-17876.12890625,483.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470509052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966899935738184e-05,0.0,0.0004159426607657,0.0,0.0,145.7095489501953,0.0,0.0,0.0,0.5983632802963257,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942053347826004,-2182.853759765625,304.1544189453125,0.6169029474258423,0.1499188095331192,0.1389387845993042,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171502336859,-754.5508422851562,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465391099452972,-4789.70361328125,304.16070556640625,0.8684864640235901,0.4322491884231567,0.304716944694519,293.25244140625,297.1499938964844,293.1499938964844,0.4368706941604614,-7775.4208984375,304.16455078125,0.9259408712387084,0.5194035172462463,0.4945201873779297,293.2138366699219,297.1499938964844,293.1499938964844,0.0142650417983531,-3698.45458984375,303.6707763671875,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,295.3064270019531,291.1531677246094,1.0,0.3685523867607116,0.7584153413772583,0.7584153413772583,1.0,1.0,-1.481407642364502,0.6334496140480042,0.8479580283164978,0.2852523326873779,0.0,0.0,0.7736356258392334,119.69644927978516,126.0,26.349464416503903,-17866.33984375,486.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.021484375,18000.0,0.0,0.0,0.4097775220870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454862117767334,1.045497179031372,-1.0957396625599358e-05,0.0,0.0004158720839768,0.0,0.0,145.35415649414062,0.0,0.0,0.0,0.5828147530555725,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939757600426673,-2178.79150390625,304.1540222167969,0.6148605346679688,0.1494489759206771,0.1385693848133087,293.402099609375,297.1499938964844,293.1499938964844,0.0131123540922999,-752.4006958007812,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459603786468506,-4783.830078125,304.1597900390625,0.8657898306846619,0.4313167631626129,0.30411297082901,293.2521057128906,297.1499938964844,293.1499938964844,0.4359922111034393,-7763.88232421875,304.1634521484375,0.9225043654441832,0.5181704163551331,0.4934189021587372,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684020102024,-3701.494873046875,303.6558532714844,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,295.3096008300781,291.1398620605469,1.0,0.3697205483913421,0.7610712051391602,0.7610712051391602,1.0,1.0,-1.4793380498886108,0.6329577565193176,0.846380352973938,0.2851954400539398,0.0,0.0,0.7747148275375366,121.20582580566406,129.0,-7.960434436798096,-17760.734375,488.8636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094970226287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021843671798706,1.0218541622161863,-1.0477769137651194e-05,0.0,0.0004155874194111,0.0,0.0,135.81019592285156,0.0,0.0,0.0,0.584180474281311,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548659086227,-2167.212158203125,304.1537475585937,0.6107674241065979,0.1485506147146225,0.1378664523363113,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768682479858,-746.6160888671875,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441337347030639,-4763.9296875,304.1596374511719,0.8605649471282959,0.4294658899307251,0.3029177486896515,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240853786468,-7728.02490234375,304.1633605957031,0.9158698320388794,0.5157368183135986,0.491252064704895,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420912161469,-3700.63427734375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,295.3160400390625,291.1453552246094,1.0,0.3720510005950928,0.7665382027626038,0.7665382027626038,1.0,1.0,-1.4752992391586304,0.6320119500160217,0.8432872295379639,0.2851015925407409,0.0,0.0,0.7761207818984985,124.22261810302734,132.0,10.186915397644045,-17762.775390625,494.1019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086818099021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.020254373550415,-1.039940798364114e-05,0.0,0.0004147600848227,0.0,0.0,134.75181579589844,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548659086227,-2167.212158203125,304.1537475585937,0.6107674241065979,0.1485506147146225,0.1378664523363113,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768682479858,-746.6160888671875,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441337347030639,-4763.9296875,304.1596374511719,0.8605649471282959,0.4294658899307251,0.3029177486896515,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240853786468,-7728.02490234375,304.1633605957031,0.9158698320388794,0.5157368183135986,0.491252064704895,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420912161469,-3700.63427734375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,295.3160400390625,291.1453552246094,1.0,0.3720510005950928,0.7665382027626038,0.7665382027626038,1.0,1.0,-1.4752992391586304,0.6320119500160217,0.8432872295379639,0.2851015925407409,0.0,0.0,0.7761207818984985,124.22261810302734,132.0,10.186915397644045,-17762.775390625,494.1019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086818099021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.020254373550415,-1.039940798364114e-05,0.0,0.0004147600848227,0.0,0.0,134.75181579589844,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508605480194,-2153.833740234375,304.1536560058594,0.6067132949829102,0.1477071344852447,0.1372124999761581,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230921596288,-739.71240234375,302.9842834472656,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418349325656891,-4738.48486328125,304.1602478027344,0.8555271029472351,0.4276039004325866,0.3017173409461975,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821755409241,-7683.51904296875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890933036804199,293.2202453613281,297.1499938964844,293.1499938964844,0.0141915827989578,-3694.97119140625,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,295.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722346782684326,0.7722346782684326,1.0,1.0,-1.4713231325149536,0.6310853362083435,0.8402377367019653,0.2850182056427002,0.0,0.0,0.7731536626815796,127.24252319335938,135.0,20.608732223510746,-17745.1640625,499.3515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351987361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159989595413208,1.0160092115402222,-1.0351686796639116e-05,0.0,0.0004137993964832,0.0,0.0,133.4326171875,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508605480194,-2153.833740234375,304.1536560058594,0.6067132949829102,0.1477071344852447,0.1372124999761581,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230921596288,-739.71240234375,302.9842834472656,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418349325656891,-4738.48486328125,304.1602478027344,0.8555271029472351,0.4276039004325866,0.3017173409461975,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821755409241,-7683.51904296875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890933036804199,293.2202453613281,297.1499938964844,293.1499938964844,0.0141915827989578,-3694.97119140625,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,295.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722346782684326,0.7722346782684326,1.0,1.0,-1.4713231325149536,0.6310853362083435,0.8402377367019653,0.2850182056427002,0.0,0.0,0.7731536626815796,127.24252319335938,135.0,20.608732223510746,-17745.1640625,499.3515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351987361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159989595413208,1.0160092115402222,-1.0351686796639116e-05,0.0,0.0004137993964832,0.0,0.0,133.4326171875,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.092032104730606,-2142.13134765625,304.1534729003906,0.6027695536613464,0.1469215452671051,0.1366098076105117,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765282332897,-732.9326782226562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81640625,304.160400390625,0.8506743907928467,0.425744891166687,0.3005163073539734,293.25,297.1499938964844,293.1499938964844,0.4273360967636108,-7642.04052734375,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462171450257,-3690.531005859375,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,295.3292541503906,291.1771240234375,1.0,0.3766824603080749,0.7781738638877869,0.7781738638877869,1.0,1.0,-1.4674230813980105,0.6301829814910889,0.8372400999069214,0.2849478125572204,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.979402542114258,-17706.421875,504.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066225886344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079783201217651,1.0079885721206665,-1.02612393675372e-05,0.0,0.0004126702260691,0.0,0.0,130.9584197998047,0.0,0.0,0.0,0.5773030519485474,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.092032104730606,-2142.13134765625,304.1534729003906,0.6027695536613464,0.1469215452671051,0.1366098076105117,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765282332897,-732.9326782226562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81640625,304.160400390625,0.8506743907928467,0.425744891166687,0.3005163073539734,293.25,297.1499938964844,293.1499938964844,0.4273360967636108,-7642.04052734375,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475364685058,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462171450257,-3690.531005859375,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,295.3292541503906,291.1771240234375,1.0,0.3766824603080749,0.7781738638877869,0.7781738638877869,1.0,1.0,-1.4674230813980105,0.6301829814910889,0.8372400999069214,0.2849478125572204,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.979402542114258,-17706.421875,504.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066225886344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079783201217651,1.0079885721206665,-1.02612393675372e-05,0.0,0.0004126702260691,0.0,0.0,130.9584197998047,0.0,0.0,0.0,0.5773030519485474,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915090292692184,-2132.314453125,304.1531982421875,0.5989475846290588,0.1461964100599289,0.1360604017972946,293.44384765625,297.1499938964844,293.1499938964844,0.01213850826025,-726.351806640625,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377309739589691,-4693.45263671875,304.1601867675781,0.8460046052932739,0.4238967299461365,0.2993216812610626,293.249267578125,297.1499938964844,293.1499938964844,0.4246492087841034,-7604.447265625,304.1640014648437,0.898308515548706,0.5085090398788452,0.4848255813121795,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075542196631,-3687.6484375,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,295.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636222124099731,0.6293134093284607,0.8343088030815125,0.2848949134349823,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.920805931091309,-17656.05859375,509.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053262174129486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978073239326476,0.9978174567222596,-1.0141980965272523e-05,0.0,0.0004113545874133,0.0,0.0,127.81883239746094,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915090292692184,-2132.314453125,304.1531982421875,0.5989475846290588,0.1461964100599289,0.1360604017972946,293.44384765625,297.1499938964844,293.1499938964844,0.01213850826025,-726.351806640625,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377309739589691,-4693.45263671875,304.1601867675781,0.8460046052932739,0.4238967299461365,0.2993216812610626,293.249267578125,297.1499938964844,293.1499938964844,0.4246492087841034,-7604.447265625,304.1640014648437,0.898308515548706,0.5085090398788452,0.4848255813121795,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075542196631,-3687.6484375,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,295.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636222124099731,0.6293134093284607,0.8343088030815125,0.2848949134349823,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.920805931091309,-17656.05859375,509.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053262174129486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978073239326476,0.9978174567222596,-1.0141980965272523e-05,0.0,0.0004113545874133,0.0,0.0,127.81883239746094,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912231728434562,-2126.964111328125,304.15313720703125,0.5987620949745178,0.1458688974380493,0.1357387900352478,293.4484558105469,297.1499938964844,293.1499938964844,0.011995255947113,-722.0742797851562,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367415070533752,-4682.61572265625,304.1601257324219,0.8458346128463745,0.4229859709739685,0.298674076795578,293.24884033203125,297.1499938964844,293.1499938964844,0.4233103096485138,-7585.68310546875,304.1639099121094,0.898066520690918,0.5073349475860596,0.483702003955841,293.22625732421875,297.1499938964844,293.1499938964844,0.0140553582459688,-3681.3564453125,303.5185546875,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,295.3390808105469,291.1858215332031,1.0,0.3780507743358612,0.7876040935516357,0.7876040935516357,1.0,1.0,-1.4610118865966797,0.6285502910614014,0.8324615955352783,0.2846982777118683,0.0,0.0,0.7610628604888916,132.87269592285156,126.0,8.342981338500977,-17623.490234375,507.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046061336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923900961875916,0.9924001693725586,-1.0077498700411525e-05,0.0,0.0004106237902306,0.0,0.0,126.15615844726562,0.0,0.0,0.0,0.5702594518661499,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909246727824211,-2121.370849609375,304.1531066894531,0.5996965765953064,0.1455836594104766,0.1354048997163772,293.4527893066406,297.1499938964844,293.1499938964844,0.011837039142847,-717.1234741210938,302.61212158203125,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357143998146057,-4671.3330078125,304.16015625,0.8470255732536316,0.4220970273017883,0.2980039715766907,293.2483215332031,297.1499938964844,293.1499938964844,0.4219335913658142,-7566.326171875,304.16387939453125,0.8993839621543884,0.5061838030815125,0.4825496673583984,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814624562859,-3671.679931640625,303.5028686523437,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,295.3422241210937,291.1880798339844,1.0,0.3762121796607971,0.7909470796585083,0.7909470796585083,1.0,1.0,-1.4579981565475464,0.6276044845581055,0.8303937315940857,0.2843939065933227,0.0,0.0,0.7583300471305847,131.2571563720703,114.0,7.357373714447021,-17587.0390625,501.5531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.720703125,18000.0,0.0,0.0,0.403829276561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867567420005798,0.986766755580902,-1.001093551167287e-05,0.0,0.0004098353674635,0.0,0.0,124.44499206542967,0.0,0.0,0.0,0.5677087903022766,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505757451057,-2110.618896484375,304.15301513671875,0.6039311289787292,0.1451370269060135,0.1347623467445373,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988572895526,-706.03515625,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336390554904938,-4648.509765625,304.16021728515625,0.8522982001304626,0.4203826487064361,0.2966407239437103,293.2470703125,297.1499938964844,293.1499938964844,0.4191655218601227,-7527.349609375,304.1638488769531,0.9053218364715576,0.5039486885070801,0.4802170693874359,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956272810697,-3646.205322265625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,295.3480529785156,291.1922302246094,1.0,0.3704089224338531,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.451309323310852,0.6254057884216309,0.8259034752845764,0.2836136519908905,0.0,0.0,0.7524462342262268,125.7000503540039,102.0,5.960755348205566,-17504.935546875,483.9204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020943641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974478244781494,0.9744881391525269,-9.86770464805886e-06,0.0,0.0004080746730323,0.0,0.0,120.77882385253906,0.0,0.0,0.0,0.562172532081604,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505757451057,-2110.618896484375,304.15301513671875,0.6039311289787292,0.1451370269060135,0.1347623467445373,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988572895526,-706.03515625,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336390554904938,-4648.509765625,304.16021728515625,0.8522982001304626,0.4203826487064361,0.2966407239437103,293.2470703125,297.1499938964844,293.1499938964844,0.4191655218601227,-7527.349609375,304.1638488769531,0.9053218364715576,0.5039486885070801,0.4802170693874359,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956272810697,-3646.205322265625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,295.3480529785156,291.1922302246094,1.0,0.3704089224338531,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.451309323310852,0.6254057884216309,0.8259034752845764,0.2836136519908905,0.0,0.0,0.7524462342262268,125.7000503540039,102.0,5.960755348205566,-17504.935546875,483.9204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020943641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974478244781494,0.9744881391525269,-9.86770464805886e-06,0.0,0.0004080746730323,0.0,0.0,120.77882385253906,0.0,0.0,0.0,0.562172532081604,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352190852165,-2100.988037109375,304.1528625488281,0.6106674671173096,0.1448417454957962,0.1341799348592758,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490618437528,-693.9913330078125,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315894901752472,-4625.9716796875,304.1602478027344,0.8608689308166504,0.4187448918819427,0.2952704131603241,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395332336426,-7488.95263671875,304.1637878417969,0.9155357480049132,0.5017969012260437,0.4778804779052734,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793341323733,-3615.537109375,303.4423828125,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,295.35321044921875,291.1952209472656,1.0,0.3625406324863434,0.805298924446106,0.805298924446106,1.0,1.0,-1.444098711013794,0.6229571104049683,0.8211415410041809,0.2826922535896301,0.0,0.0,0.7462224960327148,118.00358581542967,90.0,4.3826117515563965,-17414.380859375,460.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001088738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611445665359496,0.961154282093048,-9.71326790022431e-06,0.0,0.0004060596402268,0.0,0.0,116.87956237792967,0.0,0.0,0.0,0.556182861328125,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352190852165,-2100.988037109375,304.1528625488281,0.6106674671173096,0.1448417454957962,0.1341799348592758,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490618437528,-693.9913330078125,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315894901752472,-4625.9716796875,304.1602478027344,0.8608689308166504,0.4187448918819427,0.2952704131603241,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395332336426,-7488.95263671875,304.1637878417969,0.9155357480049132,0.5017969012260437,0.4778804779052734,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793341323733,-3615.537109375,303.4423828125,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,295.35321044921875,291.1952209472656,1.0,0.3625406324863434,0.805298924446106,0.805298924446106,1.0,1.0,-1.444098711013794,0.6229571104049683,0.8211415410041809,0.2826922535896301,0.0,0.0,0.7462224960327148,118.00358581542967,90.0,4.3826117515563965,-17414.380859375,460.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001088738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611445665359496,0.961154282093048,-9.71326790022431e-06,0.0,0.0004060596402268,0.0,0.0,116.87956237792967,0.0,0.0,0.0,0.556182861328125,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924310803413,-2092.739013671875,304.15264892578125,0.6191511750221252,0.1446799337863922,0.1336718499660492,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009688556194,-681.4964599609375,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945823192596,-4604.04541015625,304.16015625,0.8724948763847351,0.4171728193759918,0.2939090430736542,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885570526123,-7451.62109375,304.1636047363281,0.9298211932182312,0.4997190237045288,0.4755632877349853,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486166596412,-3582.0283203125,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,295.3575744628906,291.19677734375,1.0,0.353235512971878,0.8130459785461426,0.8130459785461426,1.0,1.0,-1.436651587486267,0.6203831434249878,0.8162683844566345,0.2816971838474273,0.0,0.0,0.7398613691329956,108.98249816894533,78.0,2.500208616256714,-17318.572265625,434.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978790938854217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471792578697203,0.9471887946128844,-9.552662049827632e-06,0.0,0.0004037967009935,0.0,0.0,112.88539123535156,0.0,0.0,0.0,0.5499308109283447,4.0,0.0,1.0
