time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938202515244484,-2174.828369140625,304.1498718261719,0.7242242097854614,0.1534665077924728,0.139457419514656,293.34039306640625,297.1499938964844,293.1499938964844,0.006903531961143,-507.47369384765625,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876591682434082,-4135.98974609375,304.15631103515625,0.9780757427215576,0.3780213892459869,0.2650818228721618,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779368340969085,0.389886736869812,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220662757754,-3186.343994140625,302.5870361328125,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,295.2343444824219,291.2419738769531,1.0,0.2774417698383331,0.8305996656417847,0.8305996656417847,1.0,1.0,-1.29137921333313,0.5554950833320618,0.7358841896057129,0.2471413314342498,0.0,0.0,0.6258974671363831,52.415672302246094,75.0,-39.54780960083008,-14958.8740234375,237.375228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488417267799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968817114830017,0.69688880443573,-7.08465540810721e-06,0.0,0.0003540299949236,0.0,0.0,57.046974182128906,0.0,0.0,0.0,0.4435827136039734,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946957841515541,-2192.365234375,304.1484680175781,0.7133359909057617,0.1536899507045745,0.1398111581802368,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976525217294,-508.6831359863281,299.7418518066406,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884626090526581,-4146.888671875,304.1528625488281,0.9614462852478028,0.3767991960048675,0.2643648087978363,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774213135242462,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894139364361,-3207.72998046875,302.552490234375,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,295.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302056789398193,0.8302056789398193,1.0,1.0,-1.3161232471466064,0.5667352080345154,0.7493879795074463,0.253280371427536,0.0,0.0,0.626988410949707,57.0738410949707,78.0,-88.29952239990234,-15091.2470703125,257.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433261811733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.0003484324552118,0.0,0.0,55.16945266723633,0.0,0.0,0.0,0.4395318329334259,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946957841515541,-2192.365234375,304.1484680175781,0.7133359909057617,0.1536899507045745,0.1398111581802368,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976525217294,-508.6831359863281,299.7418518066406,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884626090526581,-4146.888671875,304.1528625488281,0.9614462852478028,0.3767991960048675,0.2643648087978363,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774213135242462,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894139364361,-3207.72998046875,302.552490234375,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,295.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302056789398193,0.8302056789398193,1.0,1.0,-1.3161232471466064,0.5667352080345154,0.7493879795074463,0.253280371427536,0.0,0.0,0.626988410949707,57.0738410949707,78.0,-88.29952239990234,-15091.2470703125,257.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433261811733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.0003484324552118,0.0,0.0,55.16945266723633,0.0,0.0,0.0,0.4395318329334259,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956182405352592,-2210.605224609375,304.1474609375,0.7030491232872009,0.1541385948657989,0.1402781158685684,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904068320989,-509.6768798828125,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154289245605,-4155.56787109375,304.1509094238281,0.94484680891037,0.3755605518817901,0.2636289298534393,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.470874160528183,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450911939144,-3226.453857421875,302.5145263671875,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,295.24713134765625,291.1050109863281,1.0,0.2942392528057098,0.8298116326332092,0.8298116326332092,1.0,1.0,-1.3397603034973145,0.5774667263031006,0.7622936367988586,0.2592613101005554,0.0,0.0,0.6373180747032166,61.70452117919922,81.0,-81.48250579833984,-15308.1220703125,277.1272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.339347243309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.030448614386842e-06,0.0,0.000344394298736,0.0,0.0,57.327239990234375,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956182405352592,-2210.605224609375,304.1474609375,0.7030491232872009,0.1541385948657989,0.1402781158685684,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904068320989,-509.6768798828125,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154289245605,-4155.56787109375,304.1509094238281,0.94484680891037,0.3755605518817901,0.2636289298534393,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.470874160528183,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450911939144,-3226.453857421875,302.5145263671875,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,295.24713134765625,291.1050109863281,1.0,0.2942392528057098,0.8298116326332092,0.8298116326332092,1.0,1.0,-1.3397603034973145,0.5774667263031006,0.7622936367988586,0.2592613101005554,0.0,0.0,0.6373180747032166,61.70452117919922,81.0,-81.48250579833984,-15308.1220703125,277.1272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.339347243309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.030448614386842e-06,0.0,0.000344394298736,0.0,0.0,57.327239990234375,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961107909679412,-2220.11962890625,304.1470031738281,0.6987839341163635,0.1545228809118271,0.1406627893447876,293.3326721191406,297.1499938964844,293.1499938964844,0.0068805972114205,-509.5966491699219,299.6263122558594,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.289141446352005,-4156.15185546875,304.15069580078125,0.9371835589408876,0.3749288618564605,0.2632513642311096,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316223144531,-6880.27587890625,304.0993957519531,0.9990000128746032,0.4662811160087585,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108586577698588,-3232.11181640625,302.49566650390625,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,295.2531433105469,291.084716796875,1.0,0.2979656755924225,0.8296146392822266,0.8296146392822266,1.0,1.0,-1.350675106048584,0.5824365019798279,0.7682386636734009,0.2620075345039367,0.0,0.0,0.6435723900794983,63.87771224975586,81.0,-69.31671905517578,-15414.58984375,286.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.3380906879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137205004692078,0.7137276530265808,-7.117195309547242e-06,0.0,0.0003431190853007,0.0,0.0,59.25178146362305,0.0,0.0,0.0,0.4494076073169708,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966203659772872,-2229.86767578125,304.1466369628906,0.6933247447013855,0.1549103707075119,0.1411117166280746,293.33160400390625,297.1499938964844,293.1499938964844,0.00687385071069,-509.6209716796875,299.5915832519531,0.4571923017501831,0.050000000745058,0.0495494380593299,293.198486328125,297.1499938964844,293.1499938964844,0.2890706062316894,-4155.5205078125,304.15069580078125,0.9275460839271544,0.37430340051651,0.262889415025711,293.2003173828125,297.1499938964844,293.1499938964844,0.3747039139270782,-6924.6552734375,304.1035461425781,0.995162069797516,0.4613721072673797,0.4397749900817871,293.2325439453125,297.1499938964844,293.1499938964844,0.0108767431229352,-3238.25927734375,302.47686767578125,0.4571923017501831,0.050000000745058,0.2350412011146545,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,295.2593078613281,291.0696716308594,1.0,0.3013668656349182,0.8291831612586975,0.8291831612586975,1.0,1.0,-1.3538957834243774,0.5838341116905212,0.770061731338501,0.2629027962684631,0.0,0.0,0.6505160331726074,66.58177185058594,84.0,-51.6890983581543,-15469.509765625,294.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373242020606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271659970283508,0.7271732091903687,-7.224913133541122e-06,0.0,0.0003423411981202,0.0,0.0,61.58978271484375,0.0,0.0,0.0,0.454803854227066,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970537588000297,-2237.576416015625,304.1470642089844,0.6820149421691895,0.1552711129188537,0.141792431473732,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433224223554,-507.7813415527344,299.538330078125,0.445375919342041,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876882255077362,-4139.03125,304.1528015136719,0.9086909294128418,0.3730014860630035,0.2621702551841736,293.2244567871094,297.1499938964844,293.1499938964844,0.3687443137168884,-6824.4072265625,304.12860107421875,0.9769782423973083,0.4551531970500946,0.4330571889877319,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756385743618,-3239.015380859375,302.44488525390625,0.445375919342041,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,295.26300048828125,291.0899658203125,1.0,0.3070543110370636,0.8283200860023499,0.8283200860023499,1.0,1.0,-1.3476755619049072,0.5809623599052429,0.7667131423950195,0.2610931694507599,0.0,0.0,0.6581487655639648,72.2513198852539,87.0,8.26954174041748,-15454.0146484375,304.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.658203125,18000.0,0.0,0.0,0.3367542922496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496173977851868,0.7496247887611389,-7.4394856710569e-06,0.0,0.0003417627885937,0.0,0.0,65.8522720336914,0.0,0.0,0.0,0.4640055894851684,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970537588000297,-2237.576416015625,304.1470642089844,0.6820149421691895,0.1552711129188537,0.141792431473732,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433224223554,-507.7813415527344,299.538330078125,0.445375919342041,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876882255077362,-4139.03125,304.1528015136719,0.9086909294128418,0.3730014860630035,0.2621702551841736,293.2244567871094,297.1499938964844,293.1499938964844,0.3687443137168884,-6824.4072265625,304.12860107421875,0.9769782423973083,0.4551531970500946,0.4330571889877319,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756385743618,-3239.015380859375,302.44488525390625,0.445375919342041,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,295.26300048828125,291.0899658203125,1.0,0.3070543110370636,0.8283200860023499,0.8283200860023499,1.0,1.0,-1.3476755619049072,0.5809623599052429,0.7667131423950195,0.2610931694507599,0.0,0.0,0.6581487655639648,72.2513198852539,87.0,8.26954174041748,-15454.0146484375,304.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.658203125,18000.0,0.0,0.0,0.3367542922496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496173977851868,0.7496247887611389,-7.4394856710569e-06,0.0,0.0003417627885937,0.0,0.0,65.8522720336914,0.0,0.0,0.0,0.4640055894851684,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971338152885437,-2238.770751953125,304.1479187011719,0.6730043292045593,0.1552340239286422,0.141992837190628,293.3295288085937,297.1499938964844,293.1499938964844,0.006803922355175,-505.5049133300781,299.4818420410156,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863175272941589,-4122.9599609375,304.15411376953125,0.895474910736084,0.3716429769992828,0.2613724172115326,293.232666015625,297.1499938964844,293.1499938964844,0.3652490377426147,-6767.62060546875,304.1413269042969,0.9620288014411926,0.4515816867351532,0.4294453263282776,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639579266309,-3238.30810546875,302.41180419921875,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,295.2637023925781,291.1016845703125,1.0,0.311896950006485,0.8274570107460022,0.8274570107460022,1.0,1.0,-1.3439360857009888,0.579210638999939,0.7647254467010498,0.2599591612815857,0.0,0.0,0.6636991500854492,77.01422119140625,90.0,13.361440658569336,-15398.4482421875,313.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370150327682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630020976066589,0.7630096673965454,-7.575161816930631e-06,0.0,0.0003420274297241,0.0,0.0,68.52764129638672,0.0,0.0,0.0,0.4697347581386566,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971338152885437,-2238.770751953125,304.1479187011719,0.6730043292045593,0.1552340239286422,0.141992837190628,293.3295288085937,297.1499938964844,293.1499938964844,0.006803922355175,-505.5049133300781,299.4818420410156,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863175272941589,-4122.9599609375,304.15411376953125,0.895474910736084,0.3716429769992828,0.2613724172115326,293.232666015625,297.1499938964844,293.1499938964844,0.3652490377426147,-6767.62060546875,304.1413269042969,0.9620288014411926,0.4515816867351532,0.4294453263282776,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639579266309,-3238.30810546875,302.41180419921875,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,295.2637023925781,291.1016845703125,1.0,0.311896950006485,0.8274570107460022,0.8274570107460022,1.0,1.0,-1.3439360857009888,0.579210638999939,0.7647254467010498,0.2599591612815857,0.0,0.0,0.6636991500854492,77.01422119140625,90.0,13.361440658569336,-15398.4482421875,313.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370150327682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630020976066589,0.7630096673965454,-7.575161816930631e-06,0.0,0.0003420274297241,0.0,0.0,68.52764129638672,0.0,0.0,0.0,0.4697347581386566,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971522256731987,-2238.904052734375,304.1485595703125,0.6656649708747864,0.1551557779312133,0.1420834809541702,293.32958984375,297.1499938964844,293.1499938964844,0.0067613087594509,-503.0837097167969,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849999666213989,-4107.658203125,304.1549377441406,0.8847603797912598,0.3702805936336517,0.2605498731136322,293.2353820800781,297.1499938964844,293.1499938964844,0.3627462685108185,-6727.904296875,304.1482849121094,0.9491212964057922,0.4489340186119079,0.4269675016403198,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478236943483,-3237.05908203125,302.3778076171875,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,295.26470947265625,291.1098327636719,1.0,0.3161642551422119,0.8268859386444092,0.8268859386444092,1.0,1.0,-1.3412400484085083,0.5779574513435364,0.7632826566696167,0.2591282427310943,0.0,0.0,0.6685790419578552,81.21825408935547,93.0,12.247028350830078,-15351.2099609375,322.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.337846428155899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747384905815125,0.7747461795806885,-7.689425729040522e-06,0.0,0.000342871149769,0.0,0.0,70.89208221435547,0.0,0.0,0.0,0.4746797978878021,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971522256731987,-2238.904052734375,304.1485595703125,0.6656649708747864,0.1551557779312133,0.1420834809541702,293.32958984375,297.1499938964844,293.1499938964844,0.0067613087594509,-503.0837097167969,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849999666213989,-4107.658203125,304.1549377441406,0.8847603797912598,0.3702805936336517,0.2605498731136322,293.2353820800781,297.1499938964844,293.1499938964844,0.3627462685108185,-6727.904296875,304.1482849121094,0.9491212964057922,0.4489340186119079,0.4269675016403198,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478236943483,-3237.05908203125,302.3778076171875,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,295.26470947265625,291.1098327636719,1.0,0.3161642551422119,0.8268859386444092,0.8268859386444092,1.0,1.0,-1.3412400484085083,0.5779574513435364,0.7632826566696167,0.2591282427310943,0.0,0.0,0.6685790419578552,81.21825408935547,93.0,12.247028350830078,-15351.2099609375,322.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.337846428155899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747384905815125,0.7747461795806885,-7.689425729040522e-06,0.0,0.000342871149769,0.0,0.0,70.89208221435547,0.0,0.0,0.0,0.4746797978878021,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654802560806,-2238.97900390625,304.1490173339844,0.6595039367675781,0.1550857871770858,0.1421645283699035,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151845432817,-500.443359375,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836788892745971,-4092.379150390625,304.1554870605469,0.8755583763122559,0.3689205348491668,0.2597178816795349,293.2360534667969,297.1499938964844,293.1499938964844,0.3605317771434784,-6693.61328125,304.1524963378906,0.9375665187835692,0.4466307163238525,0.4248977303504944,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269480988383,-3234.933349609375,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,295.265869140625,291.1173400878906,1.0,0.3200238347053528,0.8263148665428162,0.8263148665428162,1.0,1.0,-1.338912010192871,0.5768701434135437,0.7620418071746826,0.2584010064601898,0.0,0.0,0.6725246906280518,85.06381225585938,96.0,11.248842239379885,-15309.1923828125,329.9990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390546143054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844577431678772,0.784465491771698,-7.785945854266174e-06,0.0,0.00034409732325,0.0,0.0,72.89962768554688,0.0,0.0,0.0,0.4787963926792145,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654802560806,-2238.97900390625,304.1490173339844,0.6595039367675781,0.1550857871770858,0.1421645283699035,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151845432817,-500.443359375,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836788892745971,-4092.379150390625,304.1554870605469,0.8755583763122559,0.3689205348491668,0.2597178816795349,293.2360534667969,297.1499938964844,293.1499938964844,0.3605317771434784,-6693.61328125,304.1524963378906,0.9375665187835692,0.4466307163238525,0.4248977303504944,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269480988383,-3234.933349609375,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,295.265869140625,291.1173400878906,1.0,0.3200238347053528,0.8263148665428162,0.8263148665428162,1.0,1.0,-1.338912010192871,0.5768701434135437,0.7620418071746826,0.2584010064601898,0.0,0.0,0.6725246906280518,85.06381225585938,96.0,11.248842239379885,-15309.1923828125,329.9990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390546143054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844577431678772,0.784465491771698,-7.785945854266174e-06,0.0,0.00034409732325,0.0,0.0,72.89962768554688,0.0,0.0,0.0,0.4787963926792145,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971669107675552,-2238.92333984375,304.1492004394531,0.6567437052726746,0.1550467759370803,0.1422019898891449,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909533925354,-499.0408020019531,299.330078125,0.423091322183609,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.283007800579071,-4084.625244140625,304.1557006835937,0.8713767528533936,0.3682409822940826,0.2592996060848236,293.236083984375,297.1499938964844,293.1499938964844,0.3594509959220886,-6677.109375,304.15399169921875,0.9321920275688172,0.445538192987442,0.423929363489151,293.2406921386719,297.1499938964844,293.1499938964844,0.0108148762956261,-3233.525146484375,302.3263244628906,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,295.2660827636719,291.1213073730469,1.0,0.3218381106853485,0.826029360294342,0.826029360294342,1.0,1.0,-1.337795376777649,0.5763471722602844,0.7614481449127197,0.258052796125412,0.0,0.0,0.6740927696228027,86.89183807373047,96.0,11.310678482055664,-15290.1103515625,333.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397421538829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885063290596008,0.7885141968727112,-7.827109584468417e-06,0.0,0.0003447950875852,0.0,0.0,73.75249481201172,0.0,0.0,0.0,0.4805187284946441,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971563309431076,-2238.642822265625,304.1493530273437,0.6541377305984497,0.1549934148788452,0.1422277837991714,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660726442933,-497.5894775390625,299.2989196777344,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823281586170196,-4076.77490234375,304.1559143066406,0.8674207329750061,0.3675614893436432,0.2588799297809601,293.2359619140625,297.1499938964844,293.1499938964844,0.3583712875843048,-6660.73583984375,304.1552429199219,0.9270593523979188,0.4444685280323028,0.422985166311264,293.241455078125,297.1499938964844,293.1499938964844,0.010801862925291,-3231.90771484375,302.3091125488281,0.4209827780723572,0.050000000745058,0.2392344921827316,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,295.2660522460937,291.1255187988281,1.0,0.3235896527767181,0.8257494568824768,0.8257494568824768,1.0,1.0,-1.3366788625717163,0.5758240222930908,0.7608548998832703,0.2577075064182281,0.0,0.0,0.6753595471382141,88.6717300415039,99.0,11.62999153137207,-15271.884765625,337.2018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404563367366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791933000087738,0.7919408679008484,-7.862729944463354e-06,0.0,0.0003455199184827,0.0,0.0,74.48450469970703,0.0,0.0,0.0,0.4819826483726501,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.097100630402565,-2237.431640625,304.149658203125,0.6493054032325745,0.1548637598752975,0.1422485262155532,293.332275390625,297.1499938964844,293.1499938964844,0.006614395417273,-494.537353515625,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809393405914306,-4060.7275390625,304.15625,0.8600728511810303,0.3662020862102508,0.2580372393131256,293.2355651855469,297.1499938964844,293.1499938964844,0.3561940193176269,-6627.95361328125,304.1571044921875,0.9174970388412476,0.4423747062683105,0.421142429113388,293.242919921875,297.1499938964844,293.1499938964844,0.0107731577008962,-3228.050537109375,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.8094177246094,295.2661437988281,291.1348571777344,1.0,0.3269400298595428,0.8251897096633911,0.8251897096633911,1.0,1.0,-1.3344292640686035,0.5747678875923157,0.7596613764762878,0.257019966840744,0.0,0.0,0.6768904328346252,92.1191635131836,102.0,12.889419555664062,-15236.8125,344.00738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418838083744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967320680618286,0.7967399954795837,-7.915260539448354e-06,0.0,0.0003469686198513,0.0,0.0,75.53592681884766,0.0,0.0,0.0,0.484049528837204,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.097100630402565,-2237.431640625,304.149658203125,0.6493054032325745,0.1548637598752975,0.1422485262155532,293.332275390625,297.1499938964844,293.1499938964844,0.006614395417273,-494.537353515625,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809393405914306,-4060.7275390625,304.15625,0.8600728511810303,0.3662020862102508,0.2580372393131256,293.2355651855469,297.1499938964844,293.1499938964844,0.3561940193176269,-6627.95361328125,304.1571044921875,0.9174970388412476,0.4423747062683105,0.421142429113388,293.242919921875,297.1499938964844,293.1499938964844,0.0107731577008962,-3228.050537109375,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.8094177246094,295.2661437988281,291.1348571777344,1.0,0.3269400298595428,0.8251897096633911,0.8251897096633911,1.0,1.0,-1.3344292640686035,0.5747678875923157,0.7596613764762878,0.257019966840744,0.0,0.0,0.6768904328346252,92.1191635131836,102.0,12.889419555664062,-15236.8125,344.00738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418838083744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967320680618286,0.7967399954795837,-7.915260539448354e-06,0.0,0.0003469686198513,0.0,0.0,75.53592681884766,0.0,0.0,0.0,0.484049528837204,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970160886645317,-2235.678466796875,304.14990234375,0.6448990106582642,0.1547149270772934,0.1422455012798309,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605486743152,-491.3134460449219,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795177698135376,-4044.293212890625,304.1565246582031,0.8533409833908081,0.3648358583450317,0.2571882307529449,293.2349853515625,297.1499938964844,293.1499938964844,0.3539954125881195,-6595.0654296875,304.15838623046875,0.9088976979255676,0.4403226375579834,0.4193391501903534,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416082173585,-3223.530517578125,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274841308594,295.26641845703125,291.14508056640625,1.0,0.3301294445991516,0.8246299624443054,0.8246299624443054,1.0,1.0,-1.3321599960327148,0.5736995339393616,0.758460521697998,0.2563383281230926,0.0,0.0,0.676995575428009,95.45323944091795,105.0,13.994636535644531,-15201.7421875,350.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431930243968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984827160835266,0.7984906435012817,-7.93927665654337e-06,0.0,0.0003482972970232,0.0,0.0,75.95672607421875,0.0,0.0,0.0,0.4848331809043884,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970160886645317,-2235.678466796875,304.14990234375,0.6448990106582642,0.1547149270772934,0.1422455012798309,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605486743152,-491.3134460449219,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795177698135376,-4044.293212890625,304.1565246582031,0.8533409833908081,0.3648358583450317,0.2571882307529449,293.2349853515625,297.1499938964844,293.1499938964844,0.3539954125881195,-6595.0654296875,304.15838623046875,0.9088976979255676,0.4403226375579834,0.4193391501903534,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416082173585,-3223.530517578125,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.8274841308594,295.26641845703125,291.14508056640625,1.0,0.3301294445991516,0.8246299624443054,0.8246299624443054,1.0,1.0,-1.3321599960327148,0.5736995339393616,0.758460521697998,0.2563383281230926,0.0,0.0,0.676995575428009,95.45323944091795,105.0,13.994636535644531,-15201.7421875,350.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431930243968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984827160835266,0.7984906435012817,-7.93927665654337e-06,0.0,0.0003482972970232,0.0,0.0,75.95672607421875,0.0,0.0,0.0,0.4848331809043884,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975373163819313,-2245.36474609375,304.1490478515625,0.642117977142334,0.155563473701477,0.1429471969604492,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246187150478,-489.1724853515625,299.12353515625,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788466215133667,-4036.834716796875,304.15545654296875,0.8479905128479004,0.3644353747367859,0.2568713426589966,293.2294616699219,297.1499938964844,293.1499938964844,0.352620005607605,-6575.072265625,304.1578369140625,0.9022374153137208,0.439296692609787,0.4183068871498108,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432687655091,-3224.550048828125,302.2216186523437,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,295.2621154785156,291.1515808105469,1.0,0.3332736790180206,0.8240751028060913,0.8240751028060913,1.0,1.0,-1.3322227001190186,0.5736892819404602,0.7585334777832031,0.2562630176544189,0.0,0.0,0.676239013671875,98.54198455810548,93.0,8.873833656311035,-15184.0673828125,357.5544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442972004413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975039482116699,0.797511875629425,-7.935232133604586e-06,0.0,0.0003494178818073,0.0,0.0,75.78913116455078,0.0,0.0,0.0,0.4844697117805481,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975373163819313,-2245.36474609375,304.1490478515625,0.642117977142334,0.155563473701477,0.1429471969604492,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246187150478,-489.1724853515625,299.12353515625,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788466215133667,-4036.834716796875,304.15545654296875,0.8479905128479004,0.3644353747367859,0.2568713426589966,293.2294616699219,297.1499938964844,293.1499938964844,0.352620005607605,-6575.072265625,304.1578369140625,0.9022374153137208,0.439296692609787,0.4183068871498108,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432687655091,-3224.550048828125,302.2216186523437,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,295.2621154785156,291.1515808105469,1.0,0.3332736790180206,0.8240751028060913,0.8240751028060913,1.0,1.0,-1.3322227001190186,0.5736892819404602,0.7585334777832031,0.2562630176544189,0.0,0.0,0.676239013671875,98.54198455810548,93.0,8.873833656311035,-15184.0673828125,357.5544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442972004413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975039482116699,0.797511875629425,-7.935232133604586e-06,0.0,0.0003494178818073,0.0,0.0,75.78913116455078,0.0,0.0,0.0,0.4844697117805481,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977734476327896,-2249.650390625,304.14898681640625,0.6443474888801575,0.1559255123138427,0.1432876586914062,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561837352812,-484.9692687988281,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778243124485016,-4025.07421875,304.1553649902344,0.8495965003967285,0.3635011911392212,0.2562446892261505,293.2270202636719,297.1499938964844,293.1499938964844,0.3509335517883301,-6550.1318359375,304.1580810546875,0.9037905931472778,0.4377833008766174,0.4169083833694458,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796342879533,-3212.866943359375,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,295.2604675292969,291.1580810546875,1.0,0.3310982584953308,0.8235202431678772,0.8235202431678772,1.0,1.0,-1.3298146724700928,0.5725410580635071,0.7572736144065857,0.2555991113185882,0.0,0.0,0.6749758124351501,97.08036041259766,81.0,10.482094764709473,-15157.318359375,353.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451586961746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956566214561462,0.7956645488739014,-7.920149982965086e-06,0.0,0.0003502922190818,0.0,0.0,75.41972351074219,0.0,0.0,0.0,0.4836907982826233,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977734476327896,-2249.650390625,304.14898681640625,0.6443474888801575,0.1559255123138427,0.1432876586914062,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561837352812,-484.9692687988281,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778243124485016,-4025.07421875,304.1553649902344,0.8495965003967285,0.3635011911392212,0.2562446892261505,293.2270202636719,297.1499938964844,293.1499938964844,0.3509335517883301,-6550.1318359375,304.1580810546875,0.9037905931472778,0.4377833008766174,0.4169083833694458,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796342879533,-3212.866943359375,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,295.2604675292969,291.1580810546875,1.0,0.3310982584953308,0.8235202431678772,0.8235202431678772,1.0,1.0,-1.3298146724700928,0.5725410580635071,0.7572736144065857,0.2555991113185882,0.0,0.0,0.6749758124351501,97.08036041259766,81.0,10.482094764709473,-15157.318359375,353.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451586961746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956566214561462,0.7956645488739014,-7.920149982965086e-06,0.0,0.0003502922190818,0.0,0.0,75.41972351074219,0.0,0.0,0.0,0.4836907982826233,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977775976061821,-2249.624267578125,304.149169921875,0.6470306515693665,0.1560644209384918,0.1433427035808563,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125247299671,-482.21337890625,299.0432434082031,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771272361278534,-4016.95166015625,304.1556701660156,0.8525400757789612,0.3629719913005829,0.255826473236084,293.2261962890625,297.1499938964844,293.1499938964844,0.3498921692371368,-6534.580078125,304.15850830078125,0.9071134924888612,0.4369710087776184,0.4160751402378082,293.2353515625,297.1499938964844,293.1499938964844,0.0106284767389297,-3202.921875,302.1889343261719,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,295.2600402832031,291.1634521484375,1.0,0.3286559283733368,0.8232427835464478,0.8232427835464478,1.0,1.0,-1.327816605567932,0.5716052651405334,0.7562113404273987,0.2550665736198425,0.0,0.0,0.6736175417900085,94.9833984375,81.0,12.645305633544922,-15136.9091796875,347.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454614877700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793539822101593,0.7935477495193481,-7.903512596385553e-06,0.0,0.0003505994973238,0.0,0.0,75.00242614746094,0.0,0.0,0.0,0.4828115999698639,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977504327893257,-2249.01220703125,304.1493835449219,0.6506380438804626,0.1561961024999618,0.1433621346950531,293.3261413574219,297.1499938964844,293.1499938964844,0.0063647986389696,-479.1814270019531,299.0159912109375,0.4169048070907593,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763827741146087,-4008.27197265625,304.1559753417969,0.8566953539848328,0.3624313771724701,0.255375325679779,293.2254333496094,297.1499938964844,293.1499938964844,0.3488031327724457,-6518.31298828125,304.158935546875,0.9120015501976012,0.4361515939235687,0.4152010381221771,293.2344055175781,297.1499938964844,293.1499938964844,0.0105691440403461,-3191.265869140625,302.1776733398437,0.4169048070907593,0.050000000745058,0.2399360239505767,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,295.259765625,291.1689453125,1.0,0.3255032002925873,0.8229645490646362,0.8229645490646362,1.0,1.0,-1.3255105018615725,0.5705283284187317,0.7549821138381958,0.2544591426849365,0.0,0.0,0.6718660593032837,92.2328872680664,69.0,13.853582382202148,-15112.42578125,340.1789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69140625,18000.0,0.0,0.0,0.3456596434116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904730439186096,0.79048091173172,-7.878120413806755e-06,0.0,0.0003508006047923,0.0,0.0,74.39112854003906,0.0,0.0,0.0,0.4815421998500824,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976477265357971,-2246.905517578125,304.1497497558594,0.6605821847915649,0.1564546078443527,0.1433369368314743,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611107714474,-472.5548400878906,298.9599914550781,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748414278030395,-3990.326416015625,304.15655517578125,0.8684970140457153,0.3613485395908355,0.2544217407703399,293.2240295410156,297.1499938964844,293.1499938964844,0.3465848863124847,-6485.23388671875,304.1596374511719,0.9263914227485656,0.4345277845859527,0.41339772939682,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340892285108,-3164.482421875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,295.2594299316406,291.1791381835937,1.0,0.3175072073936462,0.8224080204963684,0.8224080204963684,1.0,1.0,-1.3202961683273315,0.5680980086326599,0.7521982192993164,0.2531031370162964,0.0,0.0,0.6673903465270996,85.26412963867188,57.0,13.850892066955566,-15054.9169921875,322.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.345703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819234132766724,0.7819312214851379,-7.80379559728317e-06,0.0,0.0003508447261992,0.0,0.0,72.67786407470703,0.0,0.0,0.0,0.4779932498931885,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976477265357971,-2246.905517578125,304.1497497558594,0.6605821847915649,0.1564546078443527,0.1433369368314743,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611107714474,-472.5548400878906,298.9599914550781,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748414278030395,-3990.326416015625,304.15655517578125,0.8684970140457153,0.3613485395908355,0.2544217407703399,293.2240295410156,297.1499938964844,293.1499938964844,0.3465848863124847,-6485.23388671875,304.1596374511719,0.9263914227485656,0.4345277845859527,0.41339772939682,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340892285108,-3164.482421875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,295.2594299316406,291.1791381835937,1.0,0.3175072073936462,0.8224080204963684,0.8224080204963684,1.0,1.0,-1.3202961683273315,0.5680980086326599,0.7521982192993164,0.2531031370162964,0.0,0.0,0.6673903465270996,85.26412963867188,57.0,13.850892066955566,-15054.9169921875,322.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.345703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819234132766724,0.7819312214851379,-7.80379559728317e-06,0.0,0.0003508447261992,0.0,0.0,72.67786407470703,0.0,0.0,0.0,0.4779932498931885,4.0,0.0,1.0
