time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458916783332,-2187.545166015625,304.15185546875,0.6712000966072083,0.1521416306495666,0.1392344981431961,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546209439635,-358.6995849609375,297.1056213378906,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392353117465973,-3575.757080078125,304.1564636230469,0.8579444289207458,0.3230268657207489,0.227511316537857,293.22900390625,297.1499938964844,293.1499938964844,0.3092061579227447,-5929.99853515625,304.1551208496094,0.9205251336097716,0.3965454399585724,0.377340704202652,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308462873101,-2868.723388671875,301.1860656738281,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,295.2669982910156,291.1515197753906,1.0,0.2971871793270111,0.8083183169364929,0.8083183169364929,1.0,1.0,-1.2370235919952393,0.5282121896743774,0.7088114023208618,0.2333428710699081,0.0,0.0,0.6338732838630676,73.89891815185547,85.0,4.698145389556885,-14260.716796875,262.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275403499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043527364730835,0.7043598294258118,-7.084866865625372e-06,0.0,0.0003253961913287,0.0,0.0,57.92776870727539,0.0,0.0,0.0,0.4459271132946014,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458916783332,-2187.545166015625,304.15185546875,0.6712000966072083,0.1521416306495666,0.1392344981431961,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546209439635,-358.6995849609375,297.1056213378906,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392353117465973,-3575.757080078125,304.1564636230469,0.8579444289207458,0.3230268657207489,0.227511316537857,293.22900390625,297.1499938964844,293.1499938964844,0.3092061579227447,-5929.99853515625,304.1551208496094,0.9205251336097716,0.3965454399585724,0.377340704202652,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308462873101,-2868.723388671875,301.1860656738281,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,295.2669982910156,291.1515197753906,1.0,0.2971871793270111,0.8083183169364929,0.8083183169364929,1.0,1.0,-1.2370235919952393,0.5282121896743774,0.7088114023208618,0.2333428710699081,0.0,0.0,0.6338732838630676,73.89891815185547,85.0,4.698145389556885,-14260.716796875,262.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275403499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043527364730835,0.7043598294258118,-7.084866865625372e-06,0.0,0.0003253961913287,0.0,0.0,57.92776870727539,0.0,0.0,0.0,0.4459271132946014,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942964926362037,-2184.7958984375,304.1514892578125,0.6646397709846497,0.1518517136573791,0.1390742808580398,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321774668991,-357.0767517089844,297.0627136230469,0.4339345097541809,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382301241159439,-3563.94287109375,304.156005859375,0.8495745062828064,0.3218493461608886,0.2267855852842331,293.2273254394531,297.1499938964844,293.1499938964844,0.3077052235603332,-5906.9736328125,304.1558837890625,0.9098054766654968,0.3948868811130523,0.3758826851844787,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931286543607,-2862.11181640625,301.1361999511719,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,295.2704772949219,291.15252685546875,1.0,0.3009085655212402,0.8079295754432678,0.8079295754432678,1.0,1.0,-1.235158920288086,0.5273465514183044,0.7078123092651367,0.2328019738197326,0.0,0.0,0.6334720849990845,77.35560607910156,73.0,2.239365816116333,-14222.587890625,269.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386528968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035410404205322,0.7035481333732605,-7.0781889007776044e-06,0.0,0.0003251515736337,0.0,0.0,57.78922271728516,0.0,0.0,0.0,0.4456027150154114,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942964926362037,-2184.7958984375,304.1514892578125,0.6646397709846497,0.1518517136573791,0.1390742808580398,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321774668991,-357.0767517089844,297.0627136230469,0.4339345097541809,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382301241159439,-3563.94287109375,304.156005859375,0.8495745062828064,0.3218493461608886,0.2267855852842331,293.2273254394531,297.1499938964844,293.1499938964844,0.3077052235603332,-5906.9736328125,304.1558837890625,0.9098054766654968,0.3948868811130523,0.3758826851844787,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931286543607,-2862.11181640625,301.1361999511719,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,295.2704772949219,291.15252685546875,1.0,0.3009085655212402,0.8079295754432678,0.8079295754432678,1.0,1.0,-1.235158920288086,0.5273465514183044,0.7078123092651367,0.2328019738197326,0.0,0.0,0.6334720849990845,77.35560607910156,73.0,2.239365816116333,-14222.587890625,269.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386528968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035410404205322,0.7035481333732605,-7.0781889007776044e-06,0.0,0.0003251515736337,0.0,0.0,57.78922271728516,0.0,0.0,0.0,0.4456027150154114,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940963327884674,-2181.045166015625,304.1513366699219,0.6658338904380798,0.1516909897327423,0.1388671547174453,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973832555115,-354.49334716796875,297.0257568359375,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370882481336593,-3550.379150390625,304.1559143066406,0.8504151105880737,0.3207443654537201,0.2259728461503982,293.22515869140625,297.1499938964844,293.1499938964844,0.3061056733131408,-5882.427734375,304.1565856933594,0.9107018113136292,0.3933635950088501,0.3743817508220672,293.27294921875,297.1499938964844,293.1499938964844,0.0087169772014021,-2845.8115234375,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,295.2728576660156,291.1556091308594,1.0,0.2990553081035614,0.8075029850006104,0.8075029850006104,1.0,1.0,-1.231895089149475,0.5258512496948242,0.7060438394546509,0.2319003939628601,0.0,0.0,0.6326656341552734,76.42867279052734,61.0,4.609975337982178,-14177.5458984375,266.2804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023143768310547,0.702321469783783,-7.069062576192664e-06,0.0,0.0003249093715567,0.0,0.0,57.586368560791016,0.0,0.0,0.0,0.445110410451889,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940963327884674,-2181.045166015625,304.1513366699219,0.6658338904380798,0.1516909897327423,0.1388671547174453,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973832555115,-354.49334716796875,297.0257568359375,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370882481336593,-3550.379150390625,304.1559143066406,0.8504151105880737,0.3207443654537201,0.2259728461503982,293.22515869140625,297.1499938964844,293.1499938964844,0.3061056733131408,-5882.427734375,304.1565856933594,0.9107018113136292,0.3933635950088501,0.3743817508220672,293.27294921875,297.1499938964844,293.1499938964844,0.0087169772014021,-2845.8115234375,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,295.2728576660156,291.1556091308594,1.0,0.2990553081035614,0.8075029850006104,0.8075029850006104,1.0,1.0,-1.231895089149475,0.5258512496948242,0.7060438394546509,0.2319003939628601,0.0,0.0,0.6326656341552734,76.42867279052734,61.0,4.609975337982178,-14177.5458984375,266.2804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023143768310547,0.702321469783783,-7.069062576192664e-06,0.0,0.0003249093715567,0.0,0.0,57.586368560791016,0.0,0.0,0.0,0.445110410451889,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606858253479,-2176.5751953125,304.1512756347656,0.6732706427574158,0.1516510397195816,0.1386472284793853,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536725617945,-351.18670654296875,296.99560546875,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358695119619369,-3535.81689453125,304.1559753417969,0.8586603999137878,0.3197705149650574,0.2251491248607635,293.2225952148437,297.1499938964844,293.1499938964844,0.3044130206108093,-5856.43115234375,304.1572265625,0.920914590358734,0.3919806778430938,0.372882217168808,293.2743225097656,297.1499938964844,293.1499938964844,0.00861197989434,-2821.88037109375,301.0437316894531,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,295.2742614746094,291.16168212890625,1.0,0.2935202121734619,0.8070763349533081,0.8070763349533081,1.0,1.0,-1.2276945114135742,0.523942232131958,0.7037522792816162,0.2307458966970443,0.0,0.0,0.6308029890060425,72.14784240722656,49.0,7.592763900756836,-14121.49609375,255.7100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198211193084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992530822753906,0.6992601156234741,-7.04714557286934e-06,0.0,0.0003245777625124,0.0,0.0,57.08744812011719,0.0,0.0,0.0,0.4439084827899933,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606858253479,-2176.5751953125,304.1512756347656,0.6732706427574158,0.1516510397195816,0.1386472284793853,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536725617945,-351.18670654296875,296.99560546875,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358695119619369,-3535.81689453125,304.1559753417969,0.8586603999137878,0.3197705149650574,0.2251491248607635,293.2225952148437,297.1499938964844,293.1499938964844,0.3044130206108093,-5856.43115234375,304.1572265625,0.920914590358734,0.3919806778430938,0.372882217168808,293.2743225097656,297.1499938964844,293.1499938964844,0.00861197989434,-2821.88037109375,301.0437316894531,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,295.2742614746094,291.16168212890625,1.0,0.2935202121734619,0.8070763349533081,0.8070763349533081,1.0,1.0,-1.2276945114135742,0.523942232131958,0.7037522792816162,0.2307458966970443,0.0,0.0,0.6308029890060425,72.14784240722656,49.0,7.592763900756836,-14121.49609375,255.7100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198211193084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992530822753906,0.6992601156234741,-7.04714557286934e-06,0.0,0.0003245777625124,0.0,0.0,57.08744812011719,0.0,0.0,0.0,0.4439084827899933,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937440916895866,-2174.359375,304.1512451171875,0.6790345311164856,0.1516687870025634,0.1385407745838165,293.2897644042969,297.1499938964844,293.1499938964844,0.004430211149156,-349.404296875,296.9825439453125,0.447823017835617,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352664470672607,-3528.606201171875,304.1559753417969,0.8652368187904358,0.3193307220935821,0.2247457206249237,293.22119140625,297.1499938964844,293.1499938964844,0.3035695552825928,-5843.49560546875,304.1574401855469,0.92915141582489,0.3913371860980987,0.3721449077129364,293.2746887207031,297.1499938964844,293.1499938964844,0.0085530765354633,-2808.17138671875,301.02203369140625,0.447823017835617,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,295.274658203125,291.1649475097656,1.0,0.2896968424320221,0.806863009929657,0.806863009929657,1.0,1.0,-1.2253886461257937,0.5228975415229797,0.7024911642074585,0.2301127761602401,0.0,0.0,0.6295250654220581,69.1422119140625,49.0,8.314461708068848,-14090.056640625,248.5694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195973932743072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969529390335083,0.6969599723815918,-7.029809694358846e-06,0.0,0.000324350723531,0.0,0.0,56.70883560180664,0.0,0.0,0.0,0.44300377368927,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936314463615417,-2172.217529296875,304.1512451171875,0.6861594319343567,0.1517083644866943,0.138438805937767,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062100350856,-347.57781982421875,296.9706420898437,0.454801082611084,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346742898225784,-3521.5263671875,304.1559753417969,0.8734908103942871,0.3189196288585663,0.2243504673242569,293.2197265625,297.1499938964844,293.1499938964844,0.3027363419532776,-5830.73046875,304.1575927734375,0.9393237233161926,0.3907232284545898,0.371419221162796,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913084283471,-2793.647705078125,301.000732421875,0.454801082611084,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,295.2748718261719,291.16815185546875,1.0,0.2853016555309295,0.8066629767417908,0.8066629767417908,1.0,1.0,-1.2229945659637451,0.5218157768249512,0.7011788487434387,0.229456290602684,0.0,0.0,0.6280324459075928,65.70404052734375,37.0,8.623823165893555,-14056.892578125,240.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193212449550628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941779851913452,0.6941849589347839,-7.008434295130428e-06,0.0,0.0003240704536437,0.0,0.0,56.25118637084961,0.0,0.0,0.0,0.4419097900390625,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245064854621,-2168.28515625,304.1511535644531,0.7046748995780945,0.1518433988094329,0.1382521092891693,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578906916081,-343.8963317871094,296.9502258300781,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335357666015625,-3507.921875,304.1558837890625,0.8954954743385315,0.3181740343570709,0.2235876023769378,293.2166748046875,297.1499938964844,293.1499938964844,0.3011191785335541,-5805.99658203125,304.1577453613281,0.9644131064414978,0.3895760476589203,0.3700083494186401,293.2748413085937,297.1499938964844,293.1499938964844,0.00836250372231,-2762.98974609375,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,295.2748413085937,291.1740417480469,1.0,0.2750849723815918,0.8062628507614136,0.8062628507614136,1.0,1.0,-1.21804678440094,0.5195844769477844,0.6984623074531555,0.2280970066785812,0.0,0.0,0.6244882345199585,57.86310577392578,25.0,8.199355125427246,-13986.427734375,222.4636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853958129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687344491481781,0.6873514652252197,-6.954780019441387e-06,0.0,0.0003233236784581,0.0,0.0,55.127437591552734,0.0,0.0,0.0,0.4392140805721283,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245064854621,-2168.28515625,304.1511535644531,0.7046748995780945,0.1518433988094329,0.1382521092891693,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578906916081,-343.8963317871094,296.9502258300781,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335357666015625,-3507.921875,304.1558837890625,0.8954954743385315,0.3181740343570709,0.2235876023769378,293.2166748046875,297.1499938964844,293.1499938964844,0.3011191785335541,-5805.99658203125,304.1577453613281,0.9644131064414978,0.3895760476589203,0.3700083494186401,293.2748413085937,297.1499938964844,293.1499938964844,0.00836250372231,-2762.98974609375,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,295.2748413085937,291.1740417480469,1.0,0.2750849723815918,0.8062628507614136,0.8062628507614136,1.0,1.0,-1.21804678440094,0.5195844769477844,0.6984623074531555,0.2280970066785812,0.0,0.0,0.6244882345199585,57.86310577392578,25.0,8.199355125427246,-13986.427734375,222.4636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853958129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687344491481781,0.6873514652252197,-6.954780019441387e-06,0.0,0.0003233236784581,0.0,0.0,55.127437591552734,0.0,0.0,0.0,0.4392140805721283,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932478457689285,-2164.93603515625,304.15106201171875,0.7281308174133301,0.1520397365093231,0.1380907595157623,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106069788336,-340.2932434082031,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324706614017486,-3495.211669921875,304.1557006835937,0.9284857511520386,0.3175168037414551,0.2228632569313049,293.2135314941406,297.1499938964844,293.1499938964844,0.2995875179767608,-5782.62646484375,304.15771484375,0.9929922223091124,0.3885257542133331,0.3686566650867462,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304058596491,-2731.13427734375,300.91864013671875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,295.2743835449219,291.1788024902344,1.0,0.2632863223552704,0.8058627247810364,0.8058627247810364,1.0,1.0,-1.2130048274993896,0.5173155069351196,0.69568932056427,0.2267067730426788,0.0,0.0,0.6203626990318298,49.13289642333984,25.0,6.811250686645508,-13912.0654296875,202.6804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767958164215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791262030601501,0.6791330575942993,-6.889367341500474e-06,0.0,0.0003223000676371,0.0,0.0,53.78856658935547,0.0,0.0,0.0,0.4359758496284485,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932478457689285,-2164.93603515625,304.15106201171875,0.7281308174133301,0.1520397365093231,0.1380907595157623,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106069788336,-340.2932434082031,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324706614017486,-3495.211669921875,304.1557006835937,0.9284857511520386,0.3175168037414551,0.2228632569313049,293.2135314941406,297.1499938964844,293.1499938964844,0.2995875179767608,-5782.62646484375,304.15771484375,0.9929922223091124,0.3885257542133331,0.3686566650867462,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304058596491,-2731.13427734375,300.91864013671875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,295.2743835449219,291.1788024902344,1.0,0.2632863223552704,0.8058627247810364,0.8058627247810364,1.0,1.0,-1.2130048274993896,0.5173155069351196,0.69568932056427,0.2267067730426788,0.0,0.0,0.6203626990318298,49.13289642333984,25.0,6.811250686645508,-13912.0654296875,202.6804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767958164215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791262030601501,0.6791330575942993,-6.889367341500474e-06,0.0,0.0003223000676371,0.0,0.0,53.78856658935547,0.0,0.0,0.0,0.4359758496284485,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931306406855583,-2162.52880859375,304.1509094238281,0.7441056966781616,0.1522807776927948,0.1381140947341919,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803767137229,-337.8214111328125,296.9276123046875,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313677072525024,-3481.84521484375,304.1556701660156,0.952517867088318,0.3169054388999939,0.2222930788993835,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643562316894,-5553.02685546875,304.1802062988281,0.9990000128746032,0.3893507719039917,0.3538391590118408,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292875111103,-2705.72216796875,300.8819274902344,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,295.2734375,291.19744873046875,1.0,0.2542665600776672,0.8054909110069275,0.8054909110069275,1.0,1.0,-1.193207621574402,0.5084506273269653,0.6847570538520813,0.2216532528400421,0.0,0.0,0.6140792369842529,43.83919906616211,28.0,31.208555221557617,-13736.80859375,185.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161571323871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689414978027344,0.6689482927322388,-6.812466381234117e-06,0.0,0.0003208592825103,0.0,0.0,52.18196487426758,0.0,0.0,0.0,0.4319505095481872,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931306406855583,-2162.52880859375,304.1509094238281,0.7441056966781616,0.1522807776927948,0.1381140947341919,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803767137229,-337.8214111328125,296.9276123046875,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313677072525024,-3481.84521484375,304.1556701660156,0.952517867088318,0.3169054388999939,0.2222930788993835,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643562316894,-5553.02685546875,304.1802062988281,0.9990000128746032,0.3893507719039917,0.3538391590118408,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292875111103,-2705.72216796875,300.8819274902344,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,295.2734375,291.19744873046875,1.0,0.2542665600776672,0.8054909110069275,0.8054909110069275,1.0,1.0,-1.193207621574402,0.5084506273269653,0.6847570538520813,0.2216532528400421,0.0,0.0,0.6140792369842529,43.83919906616211,28.0,31.208555221557617,-13736.80859375,185.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161571323871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689414978027344,0.6689482927322388,-6.812466381234117e-06,0.0,0.0003208592825103,0.0,0.0,52.18196487426758,0.0,0.0,0.0,0.4319505095481872,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929096564650535,-2157.8857421875,304.1509704589844,0.7546161413192749,0.1524817049503326,0.1382006406784057,293.249267578125,297.1499938964844,293.1499938964844,0.0042541031725704,-335.4119873046875,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299327850341797,-3464.160888671875,304.1561279296875,0.966247856616974,0.316276878118515,0.221771702170372,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25341796875,304.1952209472656,0.9990000128746032,0.3947196006774902,0.3388631641864776,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389939248561,-2681.2421875,300.8523864746094,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,295.27215576171875,291.2319641113281,1.0,0.248086616396904,0.8051191568374634,0.8051191568374634,1.0,1.0,-1.1739521026611328,0.4998901188373565,0.6740619540214539,0.2166386544704437,0.0,0.0,0.6006345748901367,40.79239654541016,31.0,36.29346084594727,-13502.591796875,173.28469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.313821405172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648181438446,0.6456547975540161,-6.653262062172871e-06,0.0,0.0003184888337273,0.0,0.0,48.7149772644043,0.0,0.0,0.0,0.4231299459934234,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929096564650535,-2157.8857421875,304.1509704589844,0.7546161413192749,0.1524817049503326,0.1382006406784057,293.249267578125,297.1499938964844,293.1499938964844,0.0042541031725704,-335.4119873046875,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299327850341797,-3464.160888671875,304.1561279296875,0.966247856616974,0.316276878118515,0.221771702170372,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25341796875,304.1952209472656,0.9990000128746032,0.3947196006774902,0.3388631641864776,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389939248561,-2681.2421875,300.8523864746094,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,295.27215576171875,291.2319641113281,1.0,0.248086616396904,0.8051191568374634,0.8051191568374634,1.0,1.0,-1.1739521026611328,0.4998901188373565,0.6740619540214539,0.2166386544704437,0.0,0.0,0.6006345748901367,40.79239654541016,31.0,36.29346084594727,-13502.591796875,173.28469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.313821405172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645648181438446,0.6456547975540161,-6.653262062172871e-06,0.0,0.0003184888337273,0.0,0.0,48.7149772644043,0.0,0.0,0.0,0.4231299459934234,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.092906467616558,-2157.7705078125,304.1507873535156,0.7585964202880859,0.1525796949863433,0.1382525265216827,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454656213521,-334.700439453125,296.93572998046875,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294941842555999,-3458.924072265625,304.15582275390625,0.9709237217903136,0.3159811496734619,0.2215339541435241,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862068653106,-5224.6552734375,304.19677734375,0.9990000128746032,0.397977203130722,0.3335656821727752,293.2711486816406,297.1499938964844,293.1499938964844,0.0080047771334648,-2672.774169921875,300.8352355957031,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,295.2712707519531,291.236572265625,1.0,0.2459049969911575,0.8049332499504089,0.8049332499504089,1.0,1.0,-1.1671102046966553,0.4968535304069519,0.6702566146850586,0.214841827750206,0.0,0.0,0.5942598581314087,39.74370574951172,31.0,23.609363555908203,-13397.4365234375,169.1317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.4765625,18000.0,0.0,0.0,0.3122749328613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322909593582153,0.6322975158691406,-6.552355444000568e-06,0.0,0.0003169193514622,0.0,0.0,46.73674392700195,0.0,0.0,0.0,0.4180710613727569,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929543599486351,-2158.68994140625,304.15057373046875,0.7617616653442383,0.1526815444231033,0.1383153051137924,293.239990234375,297.1499938964844,293.1499938964844,0.0042394371703267,-334.2483825683594,296.9320373535156,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291809767484665,-3455.286376953125,304.15533447265625,0.9743879437446594,0.3156972229480743,0.2213115841150283,293.1337890625,297.1499938964844,293.1499938964844,0.2602813243865967,-5160.79052734375,304.1957092285156,0.9990000128746032,0.4012504816055298,0.3295213580131531,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761194065213,-2666.115478515625,300.81719970703125,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,295.270263671875,291.2362060546875,1.0,0.2442503869533538,0.8048476576805115,0.8048476576805115,1.0,1.0,-1.1618680953979492,0.4945384562015533,0.6673296093940735,0.2134588807821273,0.0,0.0,0.5884076952934265,38.95301818847656,49.0,10.7072172164917,-13308.4130859375,166.00430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.6328125,18000.0,0.0,0.0,0.3105128705501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619741678237915,0.6197481155395508,-6.454944013967179e-06,0.0,0.0003151310665998,0.0,0.0,44.90818405151367,0.0,0.0,0.0,0.4132969677448272,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933539494872093,-2166.654052734375,304.1496887207031,0.7557318806648254,0.152847871184349,0.1385348737239837,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424360290169,-334.8265991210937,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231595993042,-3456.67822265625,304.1534118652344,0.965743601322174,0.3151145279407501,0.2209549993276596,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98876953125,304.16656494140625,0.9990000128746032,0.40530925989151,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556880518794,-2664.710693359375,300.7745666503906,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,295.26824951171875,291.20526123046875,1.0,0.2484884113073349,0.8046764731407166,0.8046764731407166,1.0,1.0,-1.17245614528656,0.4992878139019012,0.6731683611869812,0.2159067988395691,0.0,0.0,0.5813062191009521,40.633567810058594,67.0,-41.04623794555664,-13289.9814453125,172.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066864013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001595854759216,0.600165843963623,-6.293108071986353e-06,0.0,0.0003112477133981,0.0,0.0,42.087982177734375,0.0,0.0,0.0,0.4058537185192108,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933539494872093,-2166.654052734375,304.1496887207031,0.7557318806648254,0.152847871184349,0.1385348737239837,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424360290169,-334.8265991210937,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231595993042,-3456.67822265625,304.1534118652344,0.965743601322174,0.3151145279407501,0.2209549993276596,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719660758972,-5294.98876953125,304.16656494140625,0.9990000128746032,0.40530925989151,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556880518794,-2664.710693359375,300.7745666503906,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,295.26824951171875,291.20526123046875,1.0,0.2484884113073349,0.8046764731407166,0.8046764731407166,1.0,1.0,-1.17245614528656,0.4992878139019012,0.6731683611869812,0.2159067988395691,0.0,0.0,0.5813062191009521,40.633567810058594,67.0,-41.04623794555664,-13289.9814453125,172.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066864013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001595854759216,0.600165843963623,-6.293108071986353e-06,0.0,0.0003112477133981,0.0,0.0,42.087982177734375,0.0,0.0,0.0,0.4058537185192108,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941498428583145,-2182.660888671875,304.1484680175781,0.7397713661193848,0.1529468894004821,0.1388107389211654,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671747505664,-337.5702209472656,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464693784713,-3470.32958984375,304.15057373046875,0.9415627121925354,0.31450155377388,0.2206668406724929,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025080502033233,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779187217354,-2678.03955078125,300.7179870605469,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,295.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045052289962769,0.8045052289962769,1.0,1.0,-1.2026798725128174,0.5127737522125244,0.689906120300293,0.2233526855707168,0.0,0.0,0.5869084596633911,45.58211517333984,70.0,-87.2936782836914,-13501.0478515625,191.98980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034304082393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015419363975525,0.6015481948852539,-6.2592253016191535e-06,0.0,0.0003079432644881,0.0,0.0,42.03647613525391,0.0,0.0,0.0,0.405963271856308,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941498428583145,-2182.660888671875,304.1484680175781,0.7397713661193848,0.1529468894004821,0.1388107389211654,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671747505664,-337.5702209472656,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464693784713,-3470.32958984375,304.15057373046875,0.9415627121925354,0.31450155377388,0.2206668406724929,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025080502033233,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779187217354,-2678.03955078125,300.7179870605469,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,295.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045052289962769,0.8045052289962769,1.0,1.0,-1.2026798725128174,0.5127737522125244,0.689906120300293,0.2233526855707168,0.0,0.0,0.5869084596633911,45.58211517333984,70.0,-87.2936782836914,-13501.0478515625,191.98980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034304082393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015419363975525,0.6015481948852539,-6.2592253016191535e-06,0.0,0.0003079432644881,0.0,0.0,42.03647613525391,0.0,0.0,0.0,0.405963271856308,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948505625128746,-2196.636962890625,304.1478271484375,0.7236653566360474,0.1530093848705291,0.1390725672245025,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992020025849,-340.7217712402344,296.8311767578125,0.4857383072376251,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310820370912552,-3481.37060546875,304.1490783691406,0.914891004562378,0.3138799369335174,0.2203903645277023,293.17822265625,297.1499938964844,293.1499938964844,0.3066636025905609,-5913.5224609375,304.1088562011719,0.9909321069717408,0.3940535485744476,0.3757215142250061,293.26763916015625,297.1499938964844,293.1499938964844,0.008000792004168,-2690.663330078125,300.65948486328125,0.4857383072376251,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,295.267578125,291.07763671875,1.0,0.2682584822177887,0.8039637804031372,0.8039637804031372,1.0,1.0,-1.2198386192321775,0.520399272441864,0.6994393467903137,0.2275804132223129,0.0,0.0,0.6010059118270874,51.34708786010742,73.0,-63.19007110595703,-13725.146484375,209.644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.53125,18000.0,0.0,0.0,0.3017916977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624198853969574,0.6242052912712097,-6.388405381585471e-06,0.0,0.0003062801843043,0.0,0.0,44.980411529541016,0.0,0.0,0.0,0.4140576422214508,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948505625128746,-2196.636962890625,304.1478271484375,0.7236653566360474,0.1530093848705291,0.1390725672245025,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992020025849,-340.7217712402344,296.8311767578125,0.4857383072376251,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310820370912552,-3481.37060546875,304.1490783691406,0.914891004562378,0.3138799369335174,0.2203903645277023,293.17822265625,297.1499938964844,293.1499938964844,0.3066636025905609,-5913.5224609375,304.1088562011719,0.9909321069717408,0.3940535485744476,0.3757215142250061,293.26763916015625,297.1499938964844,293.1499938964844,0.008000792004168,-2690.663330078125,300.65948486328125,0.4857383072376251,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,295.267578125,291.07763671875,1.0,0.2682584822177887,0.8039637804031372,0.8039637804031372,1.0,1.0,-1.2198386192321775,0.520399272441864,0.6994393467903137,0.2275804132223129,0.0,0.0,0.6010059118270874,51.34708786010742,73.0,-63.19007110595703,-13725.146484375,209.644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.53125,18000.0,0.0,0.0,0.3017916977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624198853969574,0.6242052912712097,-6.388405381585471e-06,0.0,0.0003062801843043,0.0,0.0,44.980411529541016,0.0,0.0,0.0,0.4140576422214508,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.094872698187828,-2196.591064453125,304.1485290527344,0.7069669961929321,0.1529957950115203,0.1393275260925293,293.2065734863281,297.1499938964844,293.1499938964844,0.004319445695728,-341.9462280273437,296.8426818847656,0.4727038443088531,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911691904067993,0.3132219910621643,0.220130056142807,293.1992492675781,297.1499938964844,293.1499938964844,0.3017922043800354,-5827.71240234375,304.1304016113281,0.965023159980774,0.3890212476253509,0.370152086019516,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886280000209,-2687.22607421875,300.6210632324219,0.4727038443088531,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,295.2688293457031,291.104736328125,1.0,0.2756921350955963,0.8034222722053528,0.8034222722053528,1.0,1.0,-1.2153209447860718,0.5183236002922058,0.696997344493866,0.2263848781585693,0.0,0.0,0.6063337326049805,57.666290283203125,76.0,10.055532455444336,-13746.7568359375,221.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.3014233708381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421400308609009,0.6421465873718262,-6.544603365910007e-06,0.0,0.0003059064038097,0.0,0.0,47.71243667602539,0.0,0.0,0.0,0.4209615290164947,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.094872698187828,-2196.591064453125,304.1485290527344,0.7069669961929321,0.1529957950115203,0.1393275260925293,293.2065734863281,297.1499938964844,293.1499938964844,0.004319445695728,-341.9462280273437,296.8426818847656,0.4727038443088531,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911691904067993,0.3132219910621643,0.220130056142807,293.1992492675781,297.1499938964844,293.1499938964844,0.3017922043800354,-5827.71240234375,304.1304016113281,0.965023159980774,0.3890212476253509,0.370152086019516,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886280000209,-2687.22607421875,300.6210632324219,0.4727038443088531,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,295.2688293457031,291.104736328125,1.0,0.2756921350955963,0.8034222722053528,0.8034222722053528,1.0,1.0,-1.2153209447860718,0.5183236002922058,0.696997344493866,0.2263848781585693,0.0,0.0,0.6063337326049805,57.666290283203125,76.0,10.055532455444336,-13746.7568359375,221.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.3014233708381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421400308609009,0.6421465873718262,-6.544603365910007e-06,0.0,0.0003059064038097,0.0,0.0,47.71243667602539,0.0,0.0,0.0,0.4209615290164947,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.094876728951931,-2196.513916015625,304.1488037109375,0.6999668478965759,0.1529631614685058,0.139407679438591,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266187421977,-342.3900146484375,296.84686279296875,0.4666054248809814,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299223244190216,-3466.607177734375,304.1512451171875,0.8822275996208191,0.3128766715526581,0.2199761420488357,293.20343017578125,297.1499938964844,293.1499938964844,0.3003285527229309,-5802.94140625,304.1365966796875,0.9539902806282043,0.387574702501297,0.368638664484024,293.2696228027344,297.1499938964844,293.1499938964844,0.0079789720475673,-2684.987548828125,300.60089111328125,0.4666054248809814,0.050000000745058,0.2342899143695831,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,295.26953125,291.1122131347656,1.0,0.2789652049541473,0.8031514883041382,0.8031514883041382,1.0,1.0,-1.2141728401184082,0.5178015232086182,0.69637131690979,0.2260110527276992,0.0,0.0,0.6080013513565063,60.43017959594727,76.0,14.041370391845703,-13729.18359375,226.4109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.68359375,18000.0,0.0,0.0,0.3014918863773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461236476898193,0.6461302638053894,-6.5851581894094124e-06,0.0,0.0003059759328607,0.0,0.0,48.36640548706055,0.0,0.0,0.0,0.422654926776886,4.0,0.0,1.0
