time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958760306239128,-2215.362548828125,304.1482849121094,0.7221641540527344,0.1544524580240249,0.1404435783624649,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820405215024,-339.226806640625,296.8129577636719,0.4829765856266022,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196905463933944,-3343.824951171875,304.1512451171875,0.8968925476074219,0.3015523254871368,0.2119342684745788,293.1835327148437,297.1499938964844,293.1499938964844,0.2919270992279053,-5678.3681640625,304.12652587890625,0.9746054410934448,0.3788064420223236,0.3605730831623077,293.26593017578125,297.1499938964844,293.1499938964844,0.007201675325632,-2497.732177734375,299.9784851074219,0.4829765856266022,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,295.2658386230469,291.09844970703125,1.0,0.2665866017341614,0.7976611256599426,0.7976611256599426,1.0,1.0,-1.1939579248428345,0.5084934830665588,0.6854643821716309,0.2194976508617401,0.0,0.0,0.5955122709274292,52.31157302856445,70.0,-10.65782642364502,-13411.5458984375,202.85006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.708984375,18000.0,0.0,0.0,0.2963035106658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185032725334167,0.6185096502304077,-6.35473725196789e-06,0.0,0.000300710380543,0.0,0.0,44.22219467163086,0.0,0.0,0.0,0.411815732717514,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.095840610563755,-2214.45703125,304.1486511230469,0.7147070169448853,0.1544146388769149,0.1405287832021713,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870077304542,-339.441162109375,296.8182678222656,0.4771603643894195,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190703451633453,-3335.97265625,304.15216064453125,0.8863296508789062,0.3009949922561645,0.2116429954767227,293.1899719238281,297.1499938964844,293.1499938964844,0.2900491952896118,-5646.5107421875,304.1341552734375,0.962413251399994,0.3771151304244995,0.3587183654308319,293.26666259765625,297.1499938964844,293.1499938964844,0.007191595621407,-2494.53125,299.9608459472656,0.4771603643894195,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,295.2665710449219,291.1112670898437,1.0,0.2700350284576416,0.7973684072494507,0.7973684072494507,1.0,1.0,-1.1922667026519775,0.5077000260353088,0.6845666766166687,0.2190737724304199,0.0,0.0,0.5967742204666138,55.1639404296875,73.0,8.204429626464844,-13410.8046875,208.07614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.396484375,18000.0,0.0,0.0,0.2962078750133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234201788902283,0.623426616191864,-6.40622101855115e-06,0.0,0.0003006133192684,0.0,0.0,45.00297546386719,0.0,0.0,0.0,0.4138343036174774,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611965179443,-2214.65478515625,304.1490478515625,0.7016316056251526,0.1543101668357849,0.1406347453594207,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972262017428,-340.1146545410156,296.8168029785156,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180718928575515,-3323.5908203125,304.153076171875,0.8692574501037598,0.2998218536376953,0.210989162325859,293.1956481933594,297.1499938964844,293.1499938964844,0.2880080640316009,-5611.87451171875,304.1426696777344,0.9415035843849182,0.3749373257160187,0.3565364778041839,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738292463123,-2490.256591796875,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,295.2680969238281,291.1195983886719,1.0,0.2762132883071899,0.7967829704284668,0.7967829704284668,1.0,1.0,-1.1903882026672363,0.50677090883255,0.683617353439331,0.2186286449432373,0.0,0.0,0.6000983119010925,60.27605438232422,76.0,10.061219215393066,-13399.0986328125,217.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963612675666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303791999816895,0.63038569688797,-6.468153060268378e-06,0.0,0.0003007690247613,0.0,0.0,46.05902099609375,0.0,0.0,0.0,0.4166628122329712,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611965179443,-2214.65478515625,304.1490478515625,0.7016316056251526,0.1543101668357849,0.1406347453594207,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972262017428,-340.1146545410156,296.8168029785156,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180718928575515,-3323.5908203125,304.153076171875,0.8692574501037598,0.2998218536376953,0.210989162325859,293.1956481933594,297.1499938964844,293.1499938964844,0.2880080640316009,-5611.87451171875,304.1426696777344,0.9415035843849182,0.3749373257160187,0.3565364778041839,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738292463123,-2490.256591796875,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,295.2680969238281,291.1195983886719,1.0,0.2762132883071899,0.7967829704284668,0.7967829704284668,1.0,1.0,-1.1903882026672363,0.50677090883255,0.683617353439331,0.2186286449432373,0.0,0.0,0.6000983119010925,60.27605438232422,76.0,10.061219215393066,-13399.0986328125,217.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963612675666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303791999816895,0.63038569688797,-6.468153060268378e-06,0.0,0.0003007690247613,0.0,0.0,46.05902099609375,0.0,0.0,0.0,0.4166628122329712,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958795323967933,-2214.904541015625,304.1492919921875,0.6929125189781189,0.1542204022407531,0.140693262219429,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038455769419,-340.5738830566406,296.8122253417969,0.4575109481811523,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172684967517852,-3313.702392578125,304.15362548828125,0.8582697510719299,0.2988341748714447,0.2104202210903167,293.1971740722656,297.1499938964844,293.1499938964844,0.2869545519351959,-5594.2119140625,304.1464538574219,0.9275025129318236,0.3737075924873352,0.3554258942604065,293.269287109375,297.1499938964844,293.1499938964844,0.0071579674258828,-2486.589599609375,299.8847045898437,0.4575109481811523,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,295.26922607421875,291.12371826171875,1.0,0.28060382604599,0.7963146567344666,0.7963146567344666,1.0,1.0,-1.1894471645355225,0.5062704682350159,0.6831766366958618,0.2184338718652725,0.0,0.0,0.6026050448417664,63.954620361328125,76.0,8.593430519104004,-13394.3857421875,224.9215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967650890350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358213424682617,0.6358278393745422,-6.511476840387331e-06,0.0,0.0003011788649018,0.0,0.0,46.86550521850586,0.0,0.0,0.0,0.4187669157981872,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958838015794754,-2214.96484375,304.1493225097656,0.6909315586090088,0.1541979610919952,0.1407060772180557,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052015826106,-340.6683349609375,296.810791015625,0.4555637836456299,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170621454715728,-3311.16748046875,304.1537170410156,0.8557910323143005,0.298579603433609,0.2102715075016021,293.1973571777344,297.1499938964844,293.1499938964844,0.2867239713668823,-5590.38720703125,304.1471862792969,0.9243282079696656,0.373432993888855,0.3551874756813049,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537415497004,-2485.609375,299.8760070800781,0.4555637836456299,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,295.2694702148437,291.12457275390625,1.0,0.281639963388443,0.7961975932121277,0.7961975932121277,1.0,1.0,-1.1892372369766235,0.5061558485031128,0.683081328868866,0.218393787741661,0.0,0.0,0.6031867265701294,64.83148956298828,79.0,8.062894821166992,-13393.1064453125,226.6224975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.296897828578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370806694030762,0.6370871663093567,-6.521608611365082e-06,0.0,0.0003013135574292,0.0,0.0,47.05393600463867,0.0,0.0,0.0,0.4192559719085693,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.09590695053339,-2215.32275390625,304.1495056152344,0.6819952726364136,0.1540859490633011,0.1407622396945953,293.1669006347656,297.1499938964844,293.1499938964844,0.004310437478125,-341.0387268066406,296.80181884765625,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.216003268957138,-3298.187744140625,304.1542358398437,0.8446508646011353,0.2972659468650818,0.2094915509223938,293.1976623535156,297.1499938964844,293.1499938964844,0.2856810688972473,-5573.310546875,304.1498107910156,0.9103154540061952,0.3721664547920227,0.3541202843189239,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315341629087,-2480.4697265625,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,295.27069091796875,291.1278076171875,1.0,0.2865051031112671,0.7958272099494934,0.7958272099494934,1.0,1.0,-1.1882259845733645,0.5056188702583313,0.6826070547103882,0.2182356417179107,0.0,0.0,0.6059454679489136,69.00167083740234,67.0,5.467709541320801,-13387.8916015625,234.6986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977150976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429673433303833,0.6429738998413086,-6.56885413263808e-06,0.0,0.0003021429583895,0.0,0.0,47.9400749206543,0.0,0.0,0.0,0.4215462505817413,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.09590695053339,-2215.32275390625,304.1495056152344,0.6819952726364136,0.1540859490633011,0.1407622396945953,293.1669006347656,297.1499938964844,293.1499938964844,0.004310437478125,-341.0387268066406,296.80181884765625,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.216003268957138,-3298.187744140625,304.1542358398437,0.8446508646011353,0.2972659468650818,0.2094915509223938,293.1976623535156,297.1499938964844,293.1499938964844,0.2856810688972473,-5573.310546875,304.1498107910156,0.9103154540061952,0.3721664547920227,0.3541202843189239,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315341629087,-2480.4697265625,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,295.27069091796875,291.1278076171875,1.0,0.2865051031112671,0.7958272099494934,0.7958272099494934,1.0,1.0,-1.1882259845733645,0.5056188702583313,0.6826070547103882,0.2182356417179107,0.0,0.0,0.6059454679489136,69.00167083740234,67.0,5.467709541320801,-13387.8916015625,234.6986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977150976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429673433303833,0.6429738998413086,-6.56885413263808e-06,0.0,0.0003021429583895,0.0,0.0,47.9400749206543,0.0,0.0,0.0,0.4215462505817413,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.095799520611763,-2213.212158203125,304.1498718261719,0.6822570562362671,0.1540108025074005,0.1406731754541397,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984951287508,-340.0938720703125,296.7914733886719,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147183418273925,-3282.38818359375,304.15496826171875,0.8438994884490967,0.2959139943122864,0.2085485905408859,293.1973876953125,297.1499938964844,293.1499938964844,0.2845230400562286,-5554.66943359375,304.1517944335937,0.9098299145698548,0.3710177540779114,0.353005051612854,293.2717590332031,297.1499938964844,293.1499938964844,0.007079123519361,-2466.52587890625,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,295.271728515625,291.132568359375,1.0,0.285461276769638,0.7954568862915039,0.7954568862915039,1.0,1.0,-1.1855950355529783,0.5043566226959229,0.6812384128570557,0.2176896631717682,0.0,0.0,0.6081212162971497,68.76739501953125,55.0,7.377419948577881,-13374.4326171875,233.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986994683742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480652093887329,0.648071825504303,-6.6108482315030415e-06,0.0,0.0003031420055776,0.0,0.0,48.72181701660156,0.0,0.0,0.0,0.423533171415329,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.095799520611763,-2213.212158203125,304.1498718261719,0.6822570562362671,0.1540108025074005,0.1406731754541397,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984951287508,-340.0938720703125,296.7914733886719,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147183418273925,-3282.38818359375,304.15496826171875,0.8438994884490967,0.2959139943122864,0.2085485905408859,293.1973876953125,297.1499938964844,293.1499938964844,0.2845230400562286,-5554.66943359375,304.1517944335937,0.9098299145698548,0.3710177540779114,0.353005051612854,293.2717590332031,297.1499938964844,293.1499938964844,0.007079123519361,-2466.52587890625,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,295.271728515625,291.132568359375,1.0,0.285461276769638,0.7954568862915039,0.7954568862915039,1.0,1.0,-1.1855950355529783,0.5043566226959229,0.6812384128570557,0.2176896631717682,0.0,0.0,0.6081212162971497,68.76739501953125,55.0,7.377419948577881,-13374.4326171875,233.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986994683742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480652093887329,0.648071825504303,-6.6108482315030415e-06,0.0,0.0003031420055776,0.0,0.0,48.72181701660156,0.0,0.0,0.0,0.423533171415329,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095710664987564,-2211.48046875,304.1500549316406,0.6852450966835022,0.1540033519268036,0.1406019628047943,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868088930845,-339.1700439453125,296.7865295410156,0.4503003656864166,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139931768178939,-3273.44873046875,304.1553955078125,0.8466770052909851,0.295236736536026,0.2080344557762146,293.1970520019531,297.1499938964844,293.1499938964844,0.2838800251483917,-5544.3896484375,304.15264892578125,0.9136313199996948,0.3704828321933746,0.3524315655231476,293.27215576171875,297.1499938964844,293.1499938964844,0.0070433965884149,-2456.6474609375,299.7681579589844,0.4503003656864166,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398803710937,295.2720947265625,291.13641357421875,1.0,0.2833662927150726,0.7952717542648315,0.7952717542648315,1.0,1.0,-1.183802366256714,0.5035144090652466,0.6802879571914673,0.2172947973012924,0.0,0.0,0.6087093949317932,67.2672119140625,55.0,9.127067565917969,-13363.1591796875,229.6260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992065846920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498227119445801,0.6498293876647949,-6.626974027312826e-06,0.0,0.0003036566486116,0.0,0.0,49.002777099609375,0.0,0.0,0.0,0.4242326021194458,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.09561188519001,-2209.561279296875,304.15020751953125,0.6898211240768433,0.1540146917104721,0.1405228078365326,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723338119685,-338.030517578125,296.78143310546875,0.4548008739948272,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.213235393166542,-3264.105712890625,304.1557922363281,0.8512243032455444,0.2945594489574432,0.2075003832578659,293.1966247558594,297.1499938964844,293.1499938964844,0.2832177877426147,-5533.845703125,304.1533508300781,0.9198052883148192,0.3699706494808197,0.3518539071083069,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033282972872,-2445.44384765625,299.74761962890625,0.4548008739948272,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,295.2723999023437,291.1405944824219,1.0,0.28042733669281,0.7950897216796875,0.7950897216796875,1.0,1.0,-1.1817870140075684,0.5025745034217834,0.6792124509811401,0.2168422192335128,0.0,0.0,0.6089823842048645,65.08759307861328,43.0,10.422778129577637,-13349.046875,224.53260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996976375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650925874710083,0.6509324908256531,-6.63828723190818e-06,0.0,0.0003041550226043,0.0,0.0,49.1866455078125,0.0,0.0,0.0,0.4246847331523895,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997150063514,-2205.45166015625,304.1504821777344,0.7035106420516968,0.1540872305631637,0.1403529942035675,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370161972939,-335.2617492675781,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116515636444091,-3244.580078125,304.156494140625,0.8656389713287354,0.2932053506374359,0.2063868790864944,293.195556640625,297.1499938964844,293.1499938964844,0.2818642258644104,-5512.40380859375,304.15447998046875,0.9390088319778442,0.3690068423748016,0.3506965935230255,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138929247856,-2420.140625,299.70721435546875,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,295.27276611328125,291.1493835449219,1.0,0.2724767625331878,0.7947256565093994,0.7947256565093994,1.0,1.0,-1.177260398864746,0.5004798769950867,0.6767805218696594,0.215800404548645,0.0,0.0,0.6086056232452393,59.15925216674805,31.0,11.903746604919434,-13314.359375,211.08419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300563246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512265205383301,0.6512331366539001,-6.645992016274249e-06,0.0,0.0003050334926228,0.0,0.0,49.26410675048828,0.0,0.0,0.0,0.4248506426811218,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997150063514,-2205.45166015625,304.1504821777344,0.7035106420516968,0.1540872305631637,0.1403529942035675,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370161972939,-335.2617492675781,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116515636444091,-3244.580078125,304.156494140625,0.8656389713287354,0.2932053506374359,0.2063868790864944,293.195556640625,297.1499938964844,293.1499938964844,0.2818642258644104,-5512.40380859375,304.15447998046875,0.9390088319778442,0.3690068423748016,0.3506965935230255,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138929247856,-2420.140625,299.70721435546875,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,295.27276611328125,291.1493835449219,1.0,0.2724767625331878,0.7947256565093994,0.7947256565093994,1.0,1.0,-1.177260398864746,0.5004798769950867,0.6767805218696594,0.215800404548645,0.0,0.0,0.6086056232452393,59.15925216674805,31.0,11.903746604919434,-13314.359375,211.08419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300563246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512265205383301,0.6512331366539001,-6.645992016274249e-06,0.0,0.0003050334926228,0.0,0.0,49.26410675048828,0.0,0.0,0.0,0.4248506426811218,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951846987009048,-2201.30078125,304.15069580078125,0.7225088477134705,0.1542158871889114,0.1401808261871338,293.1782531738281,297.1499938964844,293.1499938964844,0.004195733461529,-332.03814697265625,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100130468606948,-3224.387451171875,304.15704345703125,0.8880892992019653,0.2918531596660614,0.2052311897277832,293.1942749023437,297.1499938964844,293.1499938964844,0.2805065810680389,-5491.01123046875,304.1552429199219,0.9659055471420288,0.3681131899356842,0.3495497405529022,293.2728271484375,297.1499938964844,293.1499938964844,0.006816669832915,-2392.32080078125,299.6675720214844,0.4835522174835205,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,295.2728576660156,291.1580810546875,1.0,0.2623132169246673,0.7943616509437561,0.7943616509437561,1.0,1.0,-1.172289252281189,0.4981984198093414,0.6740908622741699,0.2146214693784713,0.0,0.0,0.6070532202720642,51.742774963378906,25.0,12.005921363830566,-13272.7333984375,194.62294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490405201911926,0.6490471363067627,-6.633918019360863e-06,0.0,0.0003056603309232,0.0,0.0,48.96068572998047,0.0,0.0,0.0,0.4240502119064331,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951846987009048,-2201.30078125,304.15069580078125,0.7225088477134705,0.1542158871889114,0.1401808261871338,293.1782531738281,297.1499938964844,293.1499938964844,0.004195733461529,-332.03814697265625,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100130468606948,-3224.387451171875,304.15704345703125,0.8880892992019653,0.2918531596660614,0.2052311897277832,293.1942749023437,297.1499938964844,293.1499938964844,0.2805065810680389,-5491.01123046875,304.1552429199219,0.9659055471420288,0.3681131899356842,0.3495497405529022,293.2728271484375,297.1499938964844,293.1499938964844,0.006816669832915,-2392.32080078125,299.6675720214844,0.4835522174835205,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,295.2728576660156,291.1580810546875,1.0,0.2623132169246673,0.7943616509437561,0.7943616509437561,1.0,1.0,-1.172289252281189,0.4981984198093414,0.6740908622741699,0.2146214693784713,0.0,0.0,0.6070532202720642,51.742774963378906,25.0,12.005921363830566,-13272.7333984375,194.62294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490405201911926,0.6490471363067627,-6.633918019360863e-06,0.0,0.0003056603309232,0.0,0.0,48.96068572998047,0.0,0.0,0.0,0.4240502119064331,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261130928993,-2198.241455078125,304.1507263183594,0.7426747679710388,0.1543764322996139,0.1400638371706009,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558765806257,-328.9377746582031,296.74432373046875,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084146291017532,-3204.722900390625,304.1573486328125,0.9148045778274536,0.2904947102069855,0.2040885984897613,293.19287109375,297.1499938964844,293.1499938964844,0.2792443037033081,-5471.24609375,304.15557861328125,0.9912763833999634,0.3672703802585602,0.3484767079353332,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251292057335,-2366.031494140625,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,295.272705078125,291.1651916503906,1.0,0.252665102481842,0.7940412759780884,0.7940412759780884,1.0,1.0,-1.1676270961761477,0.4960732758045196,0.6715537905693054,0.213486835360527,0.0,0.0,0.6045898795127869,44.839725494384766,25.0,9.933281898498535,-13229.8603515625,179.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447133421897888,0.6447198987007141,-6.604194368264871e-06,0.0,0.0003059575392398,0.0,0.0,48.32944107055664,0.0,0.0,0.0,0.4224179089069366,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261130928993,-2198.241455078125,304.1507263183594,0.7426747679710388,0.1543764322996139,0.1400638371706009,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558765806257,-328.9377746582031,296.74432373046875,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084146291017532,-3204.722900390625,304.1573486328125,0.9148045778274536,0.2904947102069855,0.2040885984897613,293.19287109375,297.1499938964844,293.1499938964844,0.2792443037033081,-5471.24609375,304.15557861328125,0.9912763833999634,0.3672703802585602,0.3484767079353332,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251292057335,-2366.031494140625,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,295.272705078125,291.1651916503906,1.0,0.252665102481842,0.7940412759780884,0.7940412759780884,1.0,1.0,-1.1676270961761477,0.4960732758045196,0.6715537905693054,0.213486835360527,0.0,0.0,0.6045898795127869,44.839725494384766,25.0,9.933281898498535,-13229.8603515625,179.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447133421897888,0.6447198987007141,-6.604194368264871e-06,0.0,0.0003059575392398,0.0,0.0,48.32944107055664,0.0,0.0,0.0,0.4224179089069366,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949330404400825,-2196.3623046875,304.150634765625,0.7579156160354614,0.1545468717813491,0.1400601267814636,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258013807237,-326.537353515625,296.7310791015625,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068420648574829,-3185.31884765625,304.15753173828125,0.9356450438499452,0.2891256213188171,0.2030168324708938,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864506721496,-5321.9677734375,304.170166015625,0.9990000128746032,0.3673805296421051,0.3388546109199524,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525465808808,-2344.8359375,299.5898742675781,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,295.2723693847656,291.1772155761719,1.0,0.2452441602945327,0.7937209010124207,0.7937209010124207,1.0,1.0,-1.1536626815795898,0.4898281097412109,0.6638346314430237,0.2100418359041214,0.0,0.0,0.6009097099304199,40.50077819824219,25.0,22.320301055908203,-13126.34375,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013514578342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387498378753662,0.6387564539909363,-6.561861027876148e-06,0.0,0.0003058334405068,0.0,0.0,47.45969772338867,0.0,0.0,0.0,0.4201325178146362,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949330404400825,-2196.3623046875,304.150634765625,0.7579156160354614,0.1545468717813491,0.1400601267814636,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258013807237,-326.537353515625,296.7310791015625,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068420648574829,-3185.31884765625,304.15753173828125,0.9356450438499452,0.2891256213188171,0.2030168324708938,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864506721496,-5321.9677734375,304.170166015625,0.9990000128746032,0.3673805296421051,0.3388546109199524,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525465808808,-2344.8359375,299.5898742675781,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,295.2723693847656,291.1772155761719,1.0,0.2452441602945327,0.7937209010124207,0.7937209010124207,1.0,1.0,-1.1536626815795898,0.4898281097412109,0.6638346314430237,0.2100418359041214,0.0,0.0,0.6009097099304199,40.50077819824219,25.0,22.320301055908203,-13126.34375,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013514578342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387498378753662,0.6387564539909363,-6.561861027876148e-06,0.0,0.0003058334405068,0.0,0.0,47.45969772338867,0.0,0.0,0.0,0.4201325178146362,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.094799093902111,-2193.583251953125,304.1507568359375,0.7636234760284424,0.1546185314655304,0.1400804668664932,293.185546875,297.1499938964844,293.1499938964844,0.0041107484139502,-325.1807861328125,296.7315979003906,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058405727148056,-3172.72900390625,304.1579895019531,0.9428601264953612,0.2884227037429809,0.2024948447942733,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920142650604,-5199.5498046875,304.1802673339844,0.9990000128746032,0.369022011756897,0.3312750160694122,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169458441436,-2333.36474609375,299.57568359375,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,295.2721252441406,291.1961364746094,1.0,0.2420158237218856,0.7935607433319092,0.7935607433319092,1.0,1.0,-1.1435948610305786,0.4853662550449371,0.6582286357879639,0.2074979990720749,0.0,0.0,0.5963411331176758,39.00548553466797,25.0,36.71171569824219,-13041.6748046875,160.76234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.3009961545467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325947642326355,0.632601261138916,-6.524726359202759e-06,0.0,0.0003054728149436,0.0,0.0,46.60960006713867,0.0,0.0,0.0,0.4178128838539123,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946769639849662,-2191.061767578125,304.1508483886719,0.7690091729164124,0.1546827107667923,0.1400961428880691,293.1869812011719,297.1499938964844,293.1499938964844,0.0040953941643238,-323.82720947265625,296.7313232421875,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048663645982742,-3160.51806640625,304.1582946777344,0.9493603110313416,0.2877082526683807,0.2019664943218231,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605305194855,-5088.02099609375,304.18731689453125,0.9990000128746032,0.3714323341846466,0.324406236410141,293.271728515625,297.1499938964844,293.1499938964844,0.0065828524529933,-2322.478759765625,299.56158447265625,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,295.2717590332031,291.2118835449219,1.0,0.2390905171632766,0.7934495210647583,0.7934495210647583,1.0,1.0,-1.1344070434570312,0.4813080132007599,0.6530990600585938,0.2051712423563003,0.0,0.0,0.5906839966773987,37.67683792114258,25.0,38.13417434692383,-12945.681640625,155.5592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.791015625,18000.0,0.0,0.0,0.3003918826580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230085492134094,0.6230150461196899,-6.463576937676407e-06,0.0,0.000304859568132,0.0,0.0,45.28554916381836,0.0,0.0,0.0,0.4142887890338897,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.094567209482193,-2188.785888671875,304.1507263183594,0.7788655757904053,0.1548130512237548,0.1401359289884567,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687592700123,-321.6175231933594,296.7213439941406,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199490904808,-3139.84521484375,304.1582946777344,0.960387408733368,0.2862729132175445,0.2009094655513763,293.1302185058594,297.1499938964844,293.1499938964844,0.243596151471138,-4897.537109375,304.1944274902344,0.9990000128746032,0.377583771944046,0.3125031888484955,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244790166616,-2304.74169921875,299.52911376953125,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,295.2706604003906,291.2278747558594,1.0,0.2340233772993087,0.7932271957397461,0.7932271957397461,1.0,1.0,-1.1183470487594604,0.4742383956909179,0.6441086530685425,0.2010736614465713,0.0,0.0,0.579056978225708,35.433799743652344,43.0,23.907915115356445,-12758.51171875,146.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983851730823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006165146827698,0.600622832775116,-6.306412160483887e-06,0.0,0.0003028230275958,0.0,0.0,42.20442962646485,0.0,0.0,0.0,0.4060065746307373,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.094567209482193,-2188.785888671875,304.1507263183594,0.7788655757904053,0.1548130512237548,0.1401359289884567,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687592700123,-321.6175231933594,296.7213439941406,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199490904808,-3139.84521484375,304.1582946777344,0.960387408733368,0.2862729132175445,0.2009094655513763,293.1302185058594,297.1499938964844,293.1499938964844,0.243596151471138,-4897.537109375,304.1944274902344,0.9990000128746032,0.377583771944046,0.3125031888484955,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244790166616,-2304.74169921875,299.52911376953125,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,295.2706604003906,291.2278747558594,1.0,0.2340233772993087,0.7932271957397461,0.7932271957397461,1.0,1.0,-1.1183470487594604,0.4742383956909179,0.6441086530685425,0.2010736614465713,0.0,0.0,0.579056978225708,35.433799743652344,43.0,23.907915115356445,-12758.51171875,146.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983851730823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006165146827698,0.600622832775116,-6.306412160483887e-06,0.0,0.0003028230275958,0.0,0.0,42.20442962646485,0.0,0.0,0.0,0.4060065746307373,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027148842811,-2193.489501953125,304.15008544921875,0.7737110257148743,0.1549049019813537,0.1402731388807296,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561291389167,-320.8623046875,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022004872560501,-3128.008056640625,304.1571350097656,0.9516952633857728,0.2848023176193237,0.1999262273311615,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005378007888,-4995.2724609375,304.16943359375,0.9990000128746032,0.382202535867691,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959544688463,-2298.4267578125,299.48663330078125,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,295.2692565917969,291.2086486816406,1.0,0.2372933626174926,0.7930048108100891,0.7930048108100891,1.0,1.0,-1.1254034042358398,0.477389395236969,0.6480140089988708,0.2026060819625854,0.0,0.0,0.5706957578659058,36.61827850341797,61.0,-27.580507278442383,-12729.875,151.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955973148345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803086757659912,0.5803148746490479,-6.1523310250777286e-06,0.0,0.000299993698718,0.0,0.0,39.46136474609375,0.0,0.0,0.0,0.3984984159469604,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027148842811,-2193.489501953125,304.15008544921875,0.7737110257148743,0.1549049019813537,0.1402731388807296,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561291389167,-320.8623046875,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022004872560501,-3128.008056640625,304.1571350097656,0.9516952633857728,0.2848023176193237,0.1999262273311615,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005378007888,-4995.2724609375,304.16943359375,0.9990000128746032,0.382202535867691,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959544688463,-2298.4267578125,299.48663330078125,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,295.2692565917969,291.2086486816406,1.0,0.2372933626174926,0.7930048108100891,0.7930048108100891,1.0,1.0,-1.1254034042358398,0.477389395236969,0.6480140089988708,0.2026060819625854,0.0,0.0,0.5706957578659058,36.61827850341797,61.0,-27.580507278442383,-12729.875,151.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955973148345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803086757659912,0.5803148746490479,-6.1523310250777286e-06,0.0,0.000299993698718,0.0,0.0,39.46136474609375,0.0,0.0,0.0,0.3984984159469604,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.095503956079483,-2207.66552734375,304.1488952636719,0.7564477920532227,0.1549332588911056,0.1404659301042556,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639624930918,-322.2662658691406,296.63494873046875,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820098161697,-3129.10498046875,304.15478515625,0.925226628780365,0.2833002507686615,0.1990035325288772,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.380171000957489,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065015936270356,-2306.324951171875,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,295.2685546875,291.1403503417969,1.0,0.2471582740545272,0.7927852272987366,0.7927852272987366,1.0,1.0,-1.1530673503875732,0.4896224737167358,0.6634448766708374,0.2093288600444793,0.0,0.0,0.5749817490577698,41.02827072143555,64.0,-81.41670989990234,-12931.27734375,167.48902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930448651313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792595744132996,0.5792656540870667,-6.104372005211189e-06,0.0,0.0002974032831843,0.0,0.0,39.112606048583984,0.0,0.0,0.0,0.3977374732494354,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.095503956079483,-2207.66552734375,304.1488952636719,0.7564477920532227,0.1549332588911056,0.1404659301042556,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639624930918,-322.2662658691406,296.63494873046875,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021820098161697,-3129.10498046875,304.15478515625,0.925226628780365,0.2833002507686615,0.1990035325288772,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.380171000957489,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065015936270356,-2306.324951171875,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,295.2685546875,291.1403503417969,1.0,0.2471582740545272,0.7927852272987366,0.7927852272987366,1.0,1.0,-1.1530673503875732,0.4896224737167358,0.6634448766708374,0.2093288600444793,0.0,0.0,0.5749817490577698,41.02827072143555,64.0,-81.41670989990234,-12931.27734375,167.48902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930448651313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792595744132996,0.5792656540870667,-6.104372005211189e-06,0.0,0.0002974032831843,0.0,0.0,39.112606048583984,0.0,0.0,0.0,0.3977374732494354,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528345942497,-2220.688232421875,304.148193359375,0.7389739155769348,0.1549292057752609,0.1406496614217758,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788981132209,-324.1332397460937,296.5793762207031,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945101976394,-3129.057373046875,304.1534118652344,0.8985666632652283,0.2818088233470917,0.1981034278869629,293.1669311523437,297.1499938964844,293.1499938964844,0.2854491174221039,-5587.1123046875,304.11279296875,0.9908989667892456,0.3724161684513092,0.3550572395324707,293.269287109375,297.1499938964844,293.1499938964844,0.0065105119720101,-2314.72412109375,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,295.26922607421875,291.08331298828125,1.0,0.2558969259262085,0.792565643787384,0.792565643787384,1.0,1.0,-1.16894793510437,0.4966471195220947,0.6723008155822754,0.2132167965173721,0.0,0.0,0.5882583856582642,46.28017807006836,67.0,-63.6448974609375,-13160.9677734375,182.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917987406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995708703994751,0.5995770692825317,-6.2109052123560105e-06,0.0,0.0002961386053357,0.0,0.0,41.58456039428711,0.0,0.0,0.0,0.4047912657260895,4.0,0.0,1.0
