time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196004077792167,-2645.408447265625,304.14654541015625,0.8109232783317566,0.186866283416748,0.1688787043094635,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504399351775,-426.6675109863281,298.4352722167969,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778893023729324,-2827.150634765625,304.14483642578125,0.8995500206947327,0.2574833929538727,0.1805045455694198,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358334839344024,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554137133061,-1558.7978515625,296.7857360839844,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,295.2257385253906,291.185546875,1.0,0.2451089173555374,0.7032425999641418,0.7032425999641418,1.0,1.0,-1.155898928642273,0.4763153791427612,0.6795834898948669,0.1954223215579986,0.0,0.0,0.6458523273468018,39.75090408325195,49.0,-22.68794250488281,-14113.7705078125,165.82894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.3248052895069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336480617523193,0.7336553931236267,-7.363335953414207e-06,0.0,0.0003296360955573,0.0,0.0,63.31169891357422,0.0,0.0,0.0,0.4580617249011993,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196004077792167,-2645.408447265625,304.14654541015625,0.8109232783317566,0.186866283416748,0.1688787043094635,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504399351775,-426.6675109863281,298.4352722167969,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778893023729324,-2827.150634765625,304.14483642578125,0.8995500206947327,0.2574833929538727,0.1805045455694198,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358334839344024,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554137133061,-1558.7978515625,296.7857360839844,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,295.2257385253906,291.185546875,1.0,0.2451089173555374,0.7032425999641418,0.7032425999641418,1.0,1.0,-1.155898928642273,0.4763153791427612,0.6795834898948669,0.1954223215579986,0.0,0.0,0.6458523273468018,39.75090408325195,49.0,-22.68794250488281,-14113.7705078125,165.82894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.3248052895069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336480617523193,0.7336553931236267,-7.363335953414207e-06,0.0,0.0003296360955573,0.0,0.0,63.31169891357422,0.0,0.0,0.0,0.4580617249011993,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704361200332,-2663.0703125,304.1460876464844,0.8057805895805359,0.1877453178167343,0.1697013080120086,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505780667066,-433.5860595703125,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764382600784,-2846.40966796875,304.1440734863281,0.8937224745750427,0.258753091096878,0.1814122796058654,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353429675102234,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.004147027619183,-1557.22607421875,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,295.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954201459884644,0.6954201459884644,1.0,1.0,-1.168101191520691,0.4796954989433288,0.6884056925773621,0.1964135617017746,0.0,0.0,0.6454907655715942,41.385372161865234,52.0,-31.43152618408203,-14191.65625,172.70974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293393611907959,0.7293466329574585,-7.308243311854312e-06,0.0,0.0003286369319539,0.0,0.0,62.408634185791016,0.0,0.0,0.0,0.4561766684055328,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704361200332,-2663.0703125,304.1460876464844,0.8057805895805359,0.1877453178167343,0.1697013080120086,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505780667066,-433.5860595703125,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764382600784,-2846.40966796875,304.1440734863281,0.8937224745750427,0.258753091096878,0.1814122796058654,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353429675102234,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.004147027619183,-1557.22607421875,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,295.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954201459884644,0.6954201459884644,1.0,1.0,-1.168101191520691,0.4796954989433288,0.6884056925773621,0.1964135617017746,0.0,0.0,0.6454907655715942,41.385372161865234,52.0,-31.43152618408203,-14191.65625,172.70974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238207995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293393611907959,0.7293466329574585,-7.308243311854312e-06,0.0,0.0003286369319539,0.0,0.0,62.408634185791016,0.0,0.0,0.0,0.4561766684055328,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292902827262,-2682.29931640625,304.1456298828125,0.7998861074447632,0.1886845976114273,0.17059987783432,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570226490497,-440.878662109375,298.6079406738281,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809884011745453,-2867.22216796875,304.14337158203125,0.8872061967849731,0.2601043879985809,0.1823929399251938,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335162937641144,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408059187233,-1556.511962890625,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,295.22283935546875,291.13641357421875,1.0,0.2530892491340637,0.6891176700592041,0.6891176700592041,1.0,1.0,-1.1819673776626587,0.4840543568134308,0.6979130506515503,0.1980648338794708,0.0,0.0,0.648649275302887,43.30170440673828,55.0,-34.428993225097656,-14305.353515625,180.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.30859375,18000.0,0.0,0.0,0.323199987411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327514886856079,0.7327588200569153,-7.321507837332319e-06,0.0,0.0003280068922322,0.0,0.0,62.921512603759766,0.0,0.0,0.0,0.4574449062347412,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292902827262,-2682.29931640625,304.1456298828125,0.7998861074447632,0.1886845976114273,0.17059987783432,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570226490497,-440.878662109375,298.6079406738281,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809884011745453,-2867.22216796875,304.14337158203125,0.8872061967849731,0.2601043879985809,0.1823929399251938,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335162937641144,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408059187233,-1556.511962890625,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,295.22283935546875,291.13641357421875,1.0,0.2530892491340637,0.6891176700592041,0.6891176700592041,1.0,1.0,-1.1819673776626587,0.4840543568134308,0.6979130506515503,0.1980648338794708,0.0,0.0,0.648649275302887,43.30170440673828,55.0,-34.428993225097656,-14305.353515625,180.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.30859375,18000.0,0.0,0.0,0.323199987411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327514886856079,0.7327588200569153,-7.321507837332319e-06,0.0,0.0003280068922322,0.0,0.0,62.921512603759766,0.0,0.0,0.0,0.4574449062347412,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221677735447883,-2692.049560546875,304.1454467773437,0.7967596054077148,0.1891587525606155,0.1710598766803741,292.9076538085937,297.1499938964844,293.1499938964844,0.005812254268676,-444.62408447265625,298.653076171875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818118840456009,-2877.8193359375,304.14306640625,0.8837702870368958,0.2607925534248352,0.1828973293304443,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552075862884,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4320961534976959,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381856426596,-1556.3118896484375,296.6965637207031,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,295.2220153808594,291.1241455078125,1.0,0.2553757429122925,0.6863684058189392,0.6863684058189392,1.0,1.0,-1.1893854141235352,0.4865149855613708,0.7028703689575195,0.1990787535905838,0.0,0.0,0.6514497995376587,44.353515625,55.0,-34.319339752197266,-14373.0625,185.2529144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.078125,18000.0,0.0,0.0,0.323112279176712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372214794158936,0.7372288703918457,-7.353215551120229e-06,0.0,0.0003279178927186,0.0,0.0,63.69321441650391,0.0,0.0,0.0,0.4592178165912628,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227050349116325,-2701.756103515625,304.1452941894531,0.7935483455657959,0.1896324306726455,0.1715222895145416,292.9043273925781,297.1499938964844,293.1499938964844,0.005868605338037,-448.4146423339844,298.6990966796875,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826373934745788,-2888.416259765625,304.1428527832031,0.8802573680877686,0.2614849805831909,0.1834070533514022,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917174339294,-5690.52001953125,304.11236572265625,0.9990000128746032,0.4303321242332458,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357856243848,-1556.1617431640625,296.6795349121094,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,295.2211608886719,291.1123962402344,1.0,0.257751315832138,0.6838228702545166,0.6838228702545166,1.0,1.0,-1.1970669031143188,0.4891264140605926,0.7079404592514038,0.2001928836107254,0.0,0.0,0.6549997925758362,45.46185302734375,58.0,-33.489837646484375,-14446.6669921875,189.95301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3671875,18000.0,0.0,0.0,0.3232119381427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434201240539551,0.7434275150299072,-7.401098173431819e-06,0.0,0.0003280190285295,0.0,0.0,64.79928588867188,0.0,0.0,0.0,0.4617122709751129,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663328647613,-2720.865478515625,304.14508056640625,0.7869807481765747,0.1905742287635803,0.1724485903978347,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844902716577,-456.1080017089844,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819154262542,-2909.45068359375,304.1424865722656,0.8731246590614319,0.262883186340332,0.1844379752874374,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257563650608063,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314745321869,-1555.9287109375,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,295.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791977286338806,0.6791977286338806,1.0,1.0,-1.2130628824234009,0.4947057962417602,0.7183570265769958,0.2026561796665191,0.0,0.0,0.6641310453414917,47.82949066162109,46.0,-30.566631317138672,-14607.9833984375,200.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240542113780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605693340301514,0.7605769038200378,-7.543091669504065e-06,0.0,0.00032887380803,0.0,0.0,67.98564147949219,0.0,0.0,0.0,0.4687192738056183,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663328647613,-2720.865478515625,304.14508056640625,0.7869807481765747,0.1905742287635803,0.1724485903978347,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844902716577,-456.1080017089844,298.79376220703125,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819154262542,-2909.45068359375,304.1424865722656,0.8731246590614319,0.262883186340332,0.1844379752874374,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257563650608063,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314745321869,-1555.9287109375,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,295.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791977286338806,0.6791977286338806,1.0,1.0,-1.2130628824234009,0.4947057962417602,0.7183570265769958,0.2026561796665191,0.0,0.0,0.6641310453414917,47.82949066162109,46.0,-30.566631317138672,-14607.9833984375,200.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240542113780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605693340301514,0.7605769038200378,-7.543091669504065e-06,0.0,0.00032887380803,0.0,0.0,67.98564147949219,0.0,0.0,0.0,0.4687192738056183,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689392089843,-2734.9931640625,304.1454162597656,0.7894290089607239,0.1915562450885772,0.173303946852684,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872258618474,-462.5151977539063,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390237808227,-2926.470458984375,304.14276123046875,0.875997006893158,0.2644223272800445,0.1854747086763382,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215649664402008,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185254231095,-1551.45556640625,296.6257019042969,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,295.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267879486084,0.6758267879486084,1.0,1.0,-1.213423490524292,0.4938015639781952,0.7196218967437744,0.2018056064844131,0.0,0.0,0.6731621026992798,47.53227996826172,34.0,0.8472358584403992,-14665.2236328125,199.5394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815521359443665,0.7815598845481873,-7.734319297014736e-06,0.0,0.0003304996935185,0.0,0.0,72.13468170166016,0.0,0.0,0.0,0.4773949086666107,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689392089843,-2734.9931640625,304.1454162597656,0.7894290089607239,0.1915562450885772,0.173303946852684,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872258618474,-462.5151977539063,298.8983764648437,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390237808227,-2926.470458984375,304.14276123046875,0.875997006893158,0.2644223272800445,0.1854747086763382,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215649664402008,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185254231095,-1551.45556640625,296.6257019042969,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,295.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267879486084,0.6758267879486084,1.0,1.0,-1.213423490524292,0.4938015639781952,0.7196218967437744,0.2018056064844131,0.0,0.0,0.6731621026992798,47.53227996826172,34.0,0.8472358584403992,-14665.2236328125,199.5394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815521359443665,0.7815598845481873,-7.734319297014736e-06,0.0,0.0003304996935185,0.0,0.0,72.13468170166016,0.0,0.0,0.0,0.4773949086666107,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459981918335,-2740.93994140625,304.1463317871094,0.8002090454101562,0.1925903558731079,0.1741270422935485,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692092567682,-466.8788146972656,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580793142318,-2934.820068359375,304.1439819335937,0.8880752325057983,0.2659551203250885,0.186477243900299,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216269254684448,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926951915025,-1540.220458984375,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,295.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736619472503662,0.6736619472503662,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125152945518494,0.1979312747716903,0.0,0.0,0.6750122904777527,44.857547760009766,37.0,41.14554214477539,-14581.513671875,189.56735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.327379047870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925401926040649,0.7925480604171753,-7.865151928854175e-06,0.0,0.0003322481061331,0.0,0.0,74.58671569824219,0.0,0.0,0.0,0.4821244180202484,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459981918335,-2740.93994140625,304.1463317871094,0.8002090454101562,0.1925903558731079,0.1741270422935485,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692092567682,-466.8788146972656,299.0203857421875,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580793142318,-2934.820068359375,304.1439819335937,0.8880752325057983,0.2659551203250885,0.186477243900299,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216269254684448,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926951915025,-1540.220458984375,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,295.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736619472503662,0.6736619472503662,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125152945518494,0.1979312747716903,0.0,0.0,0.6750122904777527,44.857547760009766,37.0,41.14554214477539,-14581.513671875,189.56735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.327379047870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925401926040649,0.7925480604171753,-7.865151928854175e-06,0.0,0.0003322481061331,0.0,0.0,74.58671569824219,0.0,0.0,0.0,0.4821244180202484,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272593021392,-2746.973876953125,304.1468811035156,0.8080800771713257,0.1936298012733459,0.1750024557113647,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552243471145,-471.391357421875,299.145751953125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799643754959,-2941.970458984375,304.1449279785156,0.8969343304634094,0.267399400472641,0.1874534338712692,293.14306640625,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.76318359375,304.1659240722656,0.9990000128746032,0.425569087266922,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689650923013,-1529.6063232421875,296.6360778808594,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,295.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241501331329,0.7083702683448792,0.1953326016664505,0.0,0.0,0.6709022521972656,43.14570999145508,40.0,41.9755859375,-14490.43359375,183.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.32865110039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886470556259155,0.7886549234390259,-7.858992830733769e-06,0.0,0.0003335390938445,0.0,0.0,73.99993896484375,0.0,0.0,0.0,0.4807223081588745,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272593021392,-2746.973876953125,304.1468811035156,0.8080800771713257,0.1936298012733459,0.1750024557113647,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552243471145,-471.391357421875,299.145751953125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799643754959,-2941.970458984375,304.1449279785156,0.8969343304634094,0.267399400472641,0.1874534338712692,293.14306640625,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.76318359375,304.1659240722656,0.9990000128746032,0.425569087266922,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689650923013,-1529.6063232421875,296.6360778808594,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,295.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241501331329,0.7083702683448792,0.1953326016664505,0.0,0.0,0.6709022521972656,43.14570999145508,40.0,41.9755859375,-14490.43359375,183.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.32865110039711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886470556259155,0.7886549234390259,-7.858992830733769e-06,0.0,0.0003335390938445,0.0,0.0,73.99993896484375,0.0,0.0,0.0,0.4807223081588745,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.125640407204628,-2752.35791015625,304.1468811035156,0.8105472922325134,0.1941500604152679,0.1754520982503891,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050799071788,-474.22698974609375,299.2049865722656,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874597668647766,-2947.8720703125,304.1449584960937,0.8997916579246521,0.2681328952312469,0.1879430115222931,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324159622192,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278524816036224,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040609743446111,-1526.2989501953125,296.6348571777344,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,295.2104187011719,291.1691589355469,1.0,0.2527575194835663,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.189616322517395,0.4819560647010803,0.7076602578163147,0.1946083903312683,0.0,0.0,0.6688349843025208,42.68718338012695,40.0,30.78343963623047,-14459.0205078125,181.9565277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.638671875,18000.0,0.0,0.0,0.3290950655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844086289405823,0.7844164371490479,-7.82418192102341e-06,0.0,0.0003339896502438,0.0,0.0,73.16473388671875,0.0,0.0,0.0,0.4790157973766327,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260056793689727,-2758.735595703125,304.14678955078125,0.8122798204421997,0.1946721076965332,0.1759099066257476,292.87109375,297.1499938964844,293.1499938964844,0.0063582961447536,-477.3202209472656,299.2631530761719,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880324631929397,-2955.018798828125,304.14483642578125,0.9018531441688538,0.2688881754875183,0.1884540468454361,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.2900390625,304.16705322265625,0.9990000128746032,0.4300715327262878,0.3467403352260589,293.2083435058594,297.1499938964844,293.1499938964844,0.004055003169924,-1523.95361328125,296.6317443847656,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,295.2085876464844,291.17242431640625,1.0,0.2523852288722992,0.6697670817375183,0.6697670817375183,1.0,1.0,-1.1890642642974854,0.4814056754112243,0.707658588886261,0.1941663175821304,0.0,0.0,0.6669489145278931,42.42495727539063,43.0,19.60299491882324,-14439.95703125,181.2533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6015625,18000.0,0.0,0.0,0.3294268250465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801424264907837,0.7801501750946045,-7.785224624967668e-06,0.0,0.0003343263524584,0.0,0.0,72.3021469116211,0.0,0.0,0.0,0.4772533178329468,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.126859962940216,-2773.827880859375,304.1464233398437,0.813835084438324,0.1957186758518219,0.1768463850021362,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739086665213,-484.1619873046875,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916875123977,-2972.146484375,304.144287109375,0.9038040041923524,0.270433247089386,0.1895215213298797,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338915944099426,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477477014064,-1521.4886474609375,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,295.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911996603012085,0.4816561937332153,0.7095435261726379,0.1940120458602905,0.0,0.0,0.6642382740974426,42.41561126708984,46.0,0.2210741490125656,-14436.9453125,181.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729091048240662,0.772916853427887,-7.713649210927542e-06,0.0,0.0003347391029819,0.0,0.0,70.81490325927734,0.0,0.0,0.0,0.4742243885993957,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.126859962940216,-2773.827880859375,304.1464233398437,0.813835084438324,0.1957186758518219,0.1768463850021362,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739086665213,-484.1619873046875,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916875123977,-2972.146484375,304.144287109375,0.9038040041923524,0.270433247089386,0.1895215213298797,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338915944099426,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477477014064,-1521.4886474609375,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,295.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911996603012085,0.4816561937332153,0.7095435261726379,0.1940120458602905,0.0,0.0,0.6642382740974426,42.41561126708984,46.0,0.2210741490125656,-14436.9453125,181.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729091048240662,0.772916853427887,-7.713649210927542e-06,0.0,0.0003347391029819,0.0,0.0,70.81490325927734,0.0,0.0,0.0,0.4742243885993957,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305202722549,-2791.08642578125,304.14599609375,0.8132835626602173,0.1967604905366897,0.1778004467487335,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002565436065,-491.69964599609375,299.4913330078125,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909440755844116,-2991.7939453125,304.14361572265625,0.903270661830902,0.2719951570034027,0.1906213164329528,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365095794200897,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452666580677,-1521.2371826171875,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,295.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969211101531982,0.4833843410015106,0.71353679895401,0.194648265838623,0.0,0.0,0.6636265516281128,42.98128128051758,49.0,-13.029175758361816,-14477.8115234375,184.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694247364997864,0.7694324254989624,-7.67208075558301e-06,0.0,0.0003349798498675,0.0,0.0,70.05553436279297,0.0,0.0,0.0,0.4727213978767395,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305202722549,-2791.08642578125,304.14599609375,0.8132835626602173,0.1967604905366897,0.1778004467487335,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002565436065,-491.69964599609375,299.4913330078125,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909440755844116,-2991.7939453125,304.14361572265625,0.903270661830902,0.2719951570034027,0.1906213164329528,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365095794200897,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452666580677,-1521.2371826171875,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,295.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969211101531982,0.4833843410015106,0.71353679895401,0.194648265838623,0.0,0.0,0.6636265516281128,42.98128128051758,49.0,-13.029175758361816,-14477.8115234375,184.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694247364997864,0.7694324254989624,-7.67208075558301e-06,0.0,0.0003349798498675,0.0,0.0,70.05553436279297,0.0,0.0,0.0,0.4727213978767395,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.128859594464302,-2809.402587890625,304.1456298828125,0.8110432028770447,0.197787269949913,0.1787594258785247,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356000654399,-499.730224609375,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968378782272,-3012.700927734375,304.1429748535156,0.9007705450057985,0.2735529541969299,0.1917340010404586,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377140700817108,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459167212247,-1522.359619140625,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,295.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041804075241,0.0,0.0,0.6654077768325806,44.02151107788086,52.0,-20.205257415771484,-14556.677734375,189.73361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709189653396606,0.7709266543388367,-7.674713742744643e-06,0.0,0.0003352789790369,0.0,0.0,70.27444458007812,0.0,0.0,0.0,0.4732749164104461,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.128859594464302,-2809.402587890625,304.1456298828125,0.8110432028770447,0.197787269949913,0.1787594258785247,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356000654399,-499.730224609375,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968378782272,-3012.700927734375,304.1429748535156,0.9007705450057985,0.2735529541969299,0.1917340010404586,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377140700817108,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459167212247,-1522.359619140625,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,295.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041804075241,0.0,0.0,0.6654077768325806,44.02151107788086,52.0,-20.205257415771484,-14556.677734375,189.73361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709189653396606,0.7709266543388367,-7.674713742744643e-06,0.0,0.0003352789790369,0.0,0.0,70.27444458007812,0.0,0.0,0.0,0.4732749164104461,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072802066803,-2828.021728515625,304.14532470703125,0.8074489831924438,0.1987912058830261,0.1797129660844802,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787499330937,-508.1131286621094,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882686853408,-3034.042236328125,304.1425170898437,0.8967719674110413,0.2750930190086365,0.1928469389677047,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374336004257202,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485234931111,-1524.2760009765625,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,295.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961518287658,0.7262805104255676,0.197641059756279,0.0,0.0,0.669583261013031,45.457176208496094,55.0,-23.093908309936523,-14666.197265625,196.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776753902435303,0.7776831388473511,-7.726291187282186e-06,0.0,0.0003358561953064,0.0,0.0,71.54950714111328,0.0,0.0,0.0,0.4760288298130035,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072802066803,-2828.021728515625,304.14532470703125,0.8074489831924438,0.1987912058830261,0.1797129660844802,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787499330937,-508.1131286621094,299.7218322753906,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882686853408,-3034.042236328125,304.1425170898437,0.8967719674110413,0.2750930190086365,0.1928469389677047,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374336004257202,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485234931111,-1524.2760009765625,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,295.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961518287658,0.7262805104255676,0.197641059756279,0.0,0.0,0.669583261013031,45.457176208496094,55.0,-23.093908309936523,-14666.197265625,196.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776753902435303,0.7776831388473511,-7.726291187282186e-06,0.0,0.0003358561953064,0.0,0.0,71.54950714111328,0.0,0.0,0.0,0.4760288298130035,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304300725460052,-2837.294921875,304.1452331542969,0.8052225708961487,0.1992830783128738,0.1801854223012924,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529372267425,-512.40283203125,299.7805480957031,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951358318328857,-3044.7099609375,304.142333984375,0.8943419456481934,0.2758533954620361,0.1934006661176681,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367276132106781,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.004050325602293,-1525.417724609375,296.56890869140625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,295.1911315917969,291.1169738769531,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.2224998474121094,0.4922804236412048,0.7302194237709045,0.1986538171768188,0.0,0.0,0.6725345849990845,46.30307769775391,55.0,-23.48144149780273,-14730.3232421875,200.0161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313804566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783000648021698,0.7830083966255188,-7.770821866870392e-06,0.0,0.0003363090218044,0.0,0.0,72.59190368652344,0.0,0.0,0.0,0.4782298505306244,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.130949318408966,-2846.4921875,304.1451721191406,0.8027743697166443,0.1997678726911544,0.1806541681289672,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287715643644,-516.7462768554688,299.8397827148437,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959802657365799,-3055.319091796875,304.1421813964844,0.8916886448860168,0.2766080796718597,0.193951666355133,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356400370597839,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.004052382428199,-1526.643798828125,296.56121826171875,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,295.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290096282958984,0.4946186542510986,0.7343910336494446,0.1997460126876831,0.0,0.0,0.6760345697402954,47.224891662597656,58.0,-23.396596908569336,-14799.6923828125,204.122787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611251354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895813584327698,0.7895891666412354,-7.827829904272221e-06,0.0,0.0003368983161635,0.0,0.0,73.9068603515625,0.0,0.0,0.0,0.4809688627719879,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722831249237,-2864.570556640625,304.14508056640625,0.7974199056625366,0.2007164061069488,0.1815795451402664,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851937100291,-525.5684204101562,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944059133529,-3076.806640625,304.1419372558594,0.8859530091285706,0.2781684994697571,0.1950796842575073,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.4322640895843506,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571372956037,-1529.2874755859375,296.5464172363281,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,295.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841549873352,0.7433283925056458,0.2021287232637405,0.0,0.0,0.6845703125,49.26739501953125,46.0,-22.329683303833008,-14951.736328125,213.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335833847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062994480133057,0.8063074350357056,-7.97861775936326e-06,0.0,0.0003385447198525,0.0,0.0,77.35527038574219,0.0,0.0,0.0,0.4879936873912811,4.0,0.0,1.0
