time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722831249237,-2864.570556640625,304.14508056640625,0.7974199056625366,0.2007164061069488,0.1815795451402664,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851937100291,-525.5684204101562,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976944059133529,-3076.806640625,304.1419372558594,0.8859530091285706,0.2781684994697571,0.1950796842575073,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.4322640895843506,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571372956037,-1529.2874755859375,296.5464172363281,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,295.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841549873352,0.7433283925056458,0.2021287232637405,0.0,0.0,0.6845703125,49.26739501953125,46.0,-22.329683303833008,-14951.736328125,213.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335833847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062994480133057,0.8063074350357056,-7.97861775936326e-06,0.0,0.0003385447198525,0.0,0.0,77.35527038574219,0.0,0.0,0.0,0.4879936873912811,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241361141204,-2877.533203125,304.1454772949219,0.8007740378379822,0.2016891837120056,0.1824196577072143,292.82623291015625,297.1499938964844,293.1499938964844,0.007324575446546,-532.8773803710938,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990495920181274,-3093.4404296875,304.1424255371094,0.8899403214454651,0.2797239422798157,0.1961531788110733,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.4292223155498504,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536392480134,-1527.9228515625,296.5420227050781,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,295.18359375,291.0965270996094,1.0,0.2665013372898102,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852505683899,0.7433315515518188,0.2012540251016616,0.0,0.0,0.6924911737442017,48.67367172241211,34.0,6.913363933563232,-14999.1044921875,211.50735473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3356998860836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255705833435059,0.8255787491798401,-8.167211490217596e-06,0.0,0.0003406926989555,0.0,0.0,81.55859375,0.0,0.0,0.0,0.4961447119712829,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241361141204,-2877.533203125,304.1454772949219,0.8007740378379822,0.2016891837120056,0.1824196577072143,292.82623291015625,297.1499938964844,293.1499938964844,0.007324575446546,-532.8773803710938,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990495920181274,-3093.4404296875,304.1424255371094,0.8899403214454651,0.2797239422798157,0.1961531788110733,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.4292223155498504,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536392480134,-1527.9228515625,296.5420227050781,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,295.18359375,291.0965270996094,1.0,0.2665013372898102,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852505683899,0.7433315515518188,0.2012540251016616,0.0,0.0,0.6924911737442017,48.67367172241211,34.0,6.913363933563232,-14999.1044921875,211.50735473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3356998860836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255705833435059,0.8255787491798401,-8.167211490217596e-06,0.0,0.0003406926989555,0.0,0.0,81.55859375,0.0,0.0,0.0,0.4961447119712829,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329378932714462,-2880.822509765625,304.1460876464844,0.8067670464515686,0.2022902518510818,0.1829011440277099,292.8226928710937,297.1499938964844,293.1499938964844,0.0073944772593677,-536.0543212890625,300.1699523925781,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994716376066208,-3098.2236328125,304.1432800292969,0.8967482447624207,0.280626893043518,0.1967457830905914,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836572170257,-5798.37060546875,304.1493225097656,0.9990000128746032,0.4293225705623626,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449844673275,-1523.6624755859375,296.5513000488281,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,295.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163032531738,0.7392538189888,0.1992437988519668,0.0,0.0,0.6936731338500977,47.1468505859375,34.0,31.89365768432617,-14961.541015625,205.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369481861591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325116634368896,0.8325198888778687,-8.251992767327465e-06,0.0,0.0003419595595914,0.0,0.0,83.2321548461914,0.0,0.0,0.0,0.4991568922996521,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330191940069198,-2881.87109375,304.1465148925781,0.8120920658111572,0.2026977092027664,0.1832150667905807,292.8203430175781,297.1499938964844,293.1499938964844,0.007437112275511,-537.8342895507812,300.22711181640625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996514499187469,-3100.0830078125,304.1439514160156,0.902966558933258,0.281227558851242,0.1971265524625778,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304502308368683,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373792871832,-1519.899169921875,296.5606689453125,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,295.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.226598024368286,0.4914827942848205,0.7351152896881104,0.1974070370197296,0.0,0.0,0.6928111910820007,45.74607849121094,37.0,46.44551086425781,-14909.4921875,200.22315979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376738131046295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833927571773529,0.8339358568191528,-8.280188012577128e-06,0.0,0.0003426959738135,0.0,0.0,83.6583251953125,0.0,0.0,0.0,0.4998230040073395,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.01220703125,304.1471862792969,0.8199937343597412,0.2036927491426468,0.1840485781431198,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559383258223,-542.9834594726562,300.36962890625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736015081405,-3105.79345703125,304.1450500488281,0.9131073951721193,0.2826726138591766,0.198096826672554,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.43557870388031,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226760320365,-1512.302734375,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,295.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171909809112549,0.4870742559432983,0.7301167249679565,0.1948044896125793,0.0,0.0,0.6866607069969177,43.84757995605469,40.0,47.24748611450195,-14814.6298828125,193.1687927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.338966816663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261712193489075,0.8261794447898865,-8.23669779492775e-06,0.0,0.0003440082364249,0.0,0.0,82.16807556152344,0.0,0.0,0.0,0.4967284500598907,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017498254776,-2886.01220703125,304.1471862792969,0.8199937343597412,0.2036927491426468,0.1840485781431198,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559383258223,-542.9834594726562,300.36962890625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001736015081405,-3105.79345703125,304.1450500488281,0.9131073951721193,0.2826726138591766,0.198096826672554,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.43557870388031,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226760320365,-1512.302734375,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,295.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171909809112549,0.4870742559432983,0.7301167249679565,0.1948044896125793,0.0,0.0,0.6866607069969177,43.84757995605469,40.0,47.24748611450195,-14814.6298828125,193.1687927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.338966816663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261712193489075,0.8261794447898865,-8.23669779492775e-06,0.0,0.0003440082364249,0.0,0.0,82.16807556152344,0.0,0.0,0.0,0.4967284500598907,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335696130990982,-2890.50341796875,304.1471862792969,0.8225378394126892,0.204184204339981,0.1844717413187027,292.8117980957031,297.1499938964844,293.1499938964844,0.0076245698146522,-546.2122192382812,300.4381408691406,0.5039398670196533,0.050000000745058,0.0487147979438304,293.09283447265625,297.1499938964844,293.1499938964844,0.2006002813577652,-3110.91259765625,304.1451721191406,0.9165813326835632,0.2833640873432159,0.1985690891742706,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384768605232239,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040190927684307,-1510.4718017578125,296.59002685546875,0.5039398670196533,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,295.1753234863281,291.1846008300781,1.0,0.2564938366413116,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149227857589722,0.4858769178390503,0.7290458679199219,0.1940605640411377,0.0,0.0,0.6834089159965515,43.31422805786133,40.0,35.659751892089844,-14779.9013671875,191.3262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393449783325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195105791091919,0.8195187449455261,-8.177320523827802e-06,0.0,0.0003443919995333,0.0,0.0,80.73822021484375,0.0,0.0,0.0,0.4939629435539245,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.133895143866539,-2896.085693359375,304.1471252441406,0.8243592381477356,0.2046736478805542,0.1848998218774795,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979142613708,-549.7438354492188,300.50567626953125,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011125534772873,-3117.1787109375,304.1451110839844,0.9191153645515442,0.2840705215930938,0.1990460455417633,293.09991455078125,297.1499938964844,293.1499938964844,0.2789179384708404,-5459.11083984375,304.1737670898437,0.9990000128746032,0.441304087638855,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175504982471,-1509.637939453125,296.5939636230469,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,295.17340087890625,291.1890869140625,1.0,0.2559914588928222,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139214277267456,0.4851981699466705,0.7287232279777527,0.1935904324054718,0.0,0.0,0.6802931427955627,42.98919296264648,43.0,23.606201171875,-14756.4921875,190.3300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395613729953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125910758972168,0.812599241733551,-8.111345778161194e-06,0.0,0.000344611617038,0.0,0.0,79.23719024658203,0.0,0.0,0.0,0.4910492897033691,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875578165054,-2909.901611328125,304.1467590332031,0.8260856866836548,0.2056456953287124,0.1857685297727584,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580472618341,-557.6015014648438,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825347423553,-3132.94091796875,304.1446228027344,0.921617031097412,0.2855122089385986,0.2000402510166168,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462913572788238,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.004019389860332,-1510.3677978515625,296.5968017578125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,295.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152678966522217,0.4851962029933929,0.7300717234611511,0.1933589279651641,0.0,0.0,0.6751610636711121,42.87744903564453,46.0,1.797213077545166,-14743.0234375,190.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396021127700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799847424030304,0.7998554110527039,-7.983713658177294e-06,0.0,0.0003446529735811,0.0,0.0,76.47209930419922,0.0,0.0,0.0,0.4856496751308441,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875578165054,-2909.901611328125,304.1467590332031,0.8260856866836548,0.2056456953287124,0.1857685297727584,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580472618341,-557.6015014648438,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825347423553,-3132.94091796875,304.1446228027344,0.921617031097412,0.2855122089385986,0.2000402510166168,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462913572788238,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.004019389860332,-1510.3677978515625,296.5968017578125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,295.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152678966522217,0.4851962029933929,0.7300717234611511,0.1933589279651641,0.0,0.0,0.6751610636711121,42.87744903564453,46.0,1.797213077545166,-14743.0234375,190.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396021127700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799847424030304,0.7998554110527039,-7.983713658177294e-06,0.0,0.0003446529735811,0.0,0.0,76.47209930419922,0.0,0.0,0.0,0.4856496751308441,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160193681717,-2926.239990234375,304.14630126953125,0.8256601095199585,0.2066045850515365,0.1866469979286193,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341733992099,-566.29931640625,300.771728515625,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038757503032684,-3151.5986328125,304.1439208984375,0.921151876449585,0.2869552969932556,0.2010578662157058,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500095248222351,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263561531901,-1513.5360107421875,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,295.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935667276382,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.763975143432615,-14772.7353515625,193.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393218219280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911511659622192,0.7911590337753296,-7.88975739851594e-06,0.0,0.0003443685127422,0.0,0.0,74.56922149658203,0.0,0.0,0.0,0.4819281101226806,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160193681717,-2926.239990234375,304.14630126953125,0.8256601095199585,0.2066045850515365,0.1866469979286193,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341733992099,-566.29931640625,300.771728515625,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038757503032684,-3151.5986328125,304.1439208984375,0.921151876449585,0.2869552969932556,0.2010578662157058,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500095248222351,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263561531901,-1513.5360107421875,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,295.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935667276382,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.763975143432615,-14772.7353515625,193.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393218219280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911511659622192,0.7911590337753296,-7.88975739851594e-06,0.0,0.0003443685127422,0.0,0.0,74.56922149658203,0.0,0.0,0.0,0.4819281101226806,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.13661590218544,-2943.869140625,304.1458740234375,0.8235214948654175,0.2075443565845489,0.1875263452529907,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239732146263,-575.5806884765625,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054820507764816,-3171.674560546875,304.1432800292969,0.9183171391487122,0.2883792221546173,0.2020779252052307,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522573053836822,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367362089455,-1518.243408203125,296.59088134765625,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,295.1611633300781,291.1571350097656,1.0,0.259684145450592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299043178558,0.7390059232711792,0.1950257271528244,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56048011779785,-14840.994140625,197.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389886915683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847586857678834e-06,0.0,0.0003440304135438,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.13661590218544,-2943.869140625,304.1458740234375,0.8235214948654175,0.2075443565845489,0.1875263452529907,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239732146263,-575.5806884765625,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054820507764816,-3171.674560546875,304.1432800292969,0.9183171391487122,0.2883792221546173,0.2020779252052307,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522573053836822,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367362089455,-1518.243408203125,296.59088134765625,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,295.1611633300781,291.1571350097656,1.0,0.259684145450592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299043178558,0.7390059232711792,0.1950257271528244,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56048011779785,-14840.994140625,197.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389886915683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847586857678834e-06,0.0,0.0003440304135438,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415938138961,-2961.931640625,304.1455383300781,0.820065975189209,0.2084609270095825,0.1883995532989502,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259556606411,-585.2672119140625,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292400360107,-3192.213623046875,304.1427917480469,0.9137313961982728,0.2897745072841644,0.2030901461839676,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.4529759585857391,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492666885256,-1523.8466796875,296.5860900878906,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,295.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696813583374,0.4929019510746002,0.7457948923110962,0.1966184824705124,0.0,0.0,0.6749533414840698,45.731231689453125,55.0,-26.32613754272461,-14940.9609375,204.27012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647139072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911725640296936,0.7911803722381592,-7.862973689043429e-06,0.0,0.0003439046267885,0.0,0.0,74.380126953125,0.0,0.0,0.0,0.4817745089530945,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415938138961,-2961.931640625,304.1455383300781,0.820065975189209,0.2084609270095825,0.1883995532989502,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259556606411,-585.2672119140625,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292400360107,-3192.213623046875,304.1427917480469,0.9137313961982728,0.2897745072841644,0.2030901461839676,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.4529759585857391,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492666885256,-1523.8466796875,296.5860900878906,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,295.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696813583374,0.4929019510746002,0.7457948923110962,0.1966184824705124,0.0,0.0,0.6749533414840698,45.731231689453125,55.0,-26.32613754272461,-14940.9609375,204.27012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647139072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911725640296936,0.7911803722381592,-7.862973689043429e-06,0.0,0.0003439046267885,0.0,0.0,74.380126953125,0.0,0.0,0.0,0.4817745089530945,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381550282239914,-2970.95703125,304.1454162597656,0.8179495334625244,0.2089100331068039,0.1888325065374374,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312081500887,-590.2233276367188,301.1078491210937,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079538851976394,-3202.470947265625,304.142578125,0.910976231098175,0.2904600501060486,0.2035915553569793,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.4527585506439209,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040560746565461,-1526.852783203125,296.5837097167969,0.4969275295734405,0.050000000745058,0.2316063344478607,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,295.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445907592773438,0.4949650764465332,0.7496256828308105,0.1975513100624084,0.0,0.0,0.6772919297218323,46.55634689331055,55.0,-26.940013885498047,-15000.6826171875,208.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389540612697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949533462524414,0.7949612736701965,-7.892490430094767e-06,0.0,0.0003439952852204,0.0,0.0,75.12145233154297,0.0,0.0,0.0,0.4833303093910217,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386657655239105,-2979.921875,304.14532470703125,0.8156149983406067,0.2093530893325805,0.1892625987529754,292.78094482421875,297.1499938964844,293.1499938964844,0.0086390962824225,-595.2353515625,301.1763610839844,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.208774447441101,-3212.659423828125,304.1424560546875,0.9080121517181396,0.2911386489868164,0.2040893584489822,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823587894439,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521497786045074,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631531737744,-1529.9500732421875,296.5814514160156,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,295.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508896589279177,0.4971842765808105,0.7537053823471069,0.1985596418380737,0.0,0.0,0.680274248123169,47.46012496948242,58.0,-26.97199821472168,-15065.9482421875,212.1172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391790986061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002064228057861,0.8002143502235413,-7.936605470604263e-06,0.0,0.000344223662978,0.0,0.0,76.18142700195312,0.0,0.0,0.0,0.4855154454708099,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742463111877,-2997.58251953125,304.14520263671875,0.8104118704795837,0.2102223485708236,0.1901142746210098,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628372177481,-605.4050903320312,301.31475830078125,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.210436999797821,-3233.254638671875,304.1421813964844,0.9018445014953612,0.2925434708595276,0.2051085233688354,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497225284576416,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779886767268,-1536.3487548828125,296.5775451660156,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,295.15106201171875,291.0996398925781,1.0,0.270621120929718,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595747709274,0.0,0.0,0.6880279183387756,49.47114562988281,61.0,-25.946271896362305,-15210.3759765625,221.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148421049118042,0.8148502111434937,-8.067135240708012e-06,0.0,0.0003451677621342,0.0,0.0,79.23858642578125,0.0,0.0,0.0,0.4916729927062988,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742463111877,-2997.58251953125,304.14520263671875,0.8104118704795837,0.2102223485708236,0.1901142746210098,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628372177481,-605.4050903320312,301.31475830078125,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.210436999797821,-3233.254638671875,304.1421813964844,0.9018445014953612,0.2925434708595276,0.2051085233688354,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497225284576416,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779886767268,-1536.3487548828125,296.5775451660156,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,295.15106201171875,291.0996398925781,1.0,0.270621120929718,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595747709274,0.0,0.0,0.6880279183387756,49.47114562988281,61.0,-25.946271896362305,-15210.3759765625,221.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148421049118042,0.8148502111434937,-8.067135240708012e-06,0.0,0.0003451677621342,0.0,0.0,79.23858642578125,0.0,0.0,0.0,0.4916729927062988,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704038381576,-3014.9716796875,304.1451416015625,0.8045992255210876,0.2110928148031234,0.1909665167331695,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972948819398,-615.7379760742188,301.4550476074219,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754867792129,-3253.47314453125,304.1420593261719,0.8953638672828674,0.2938776314258575,0.2061213850975036,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457007944583893,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937350131571,-1542.9991455078125,296.5748596191406,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,295.1483154296875,291.0825500488281,1.0,0.2751577198505401,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791860103607178,0.5072363615036011,0.7719497084617615,0.2031394690275192,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.016361236572266,-15369.859375,231.3871917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750000953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346303701400757,0.8346385955810547,-8.253161468019243e-06,0.0,0.0003468581999186,0.0,0.0,83.55992126464844,0.0,0.0,0.0,0.500102698802948,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704038381576,-3014.9716796875,304.1451416015625,0.8045992255210876,0.2110928148031234,0.1909665167331695,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972948819398,-615.7379760742188,301.4550476074219,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754867792129,-3253.47314453125,304.1420593261719,0.8953638672828674,0.2938776314258575,0.2061213850975036,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457007944583893,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937350131571,-1542.9991455078125,296.5748596191406,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,295.1483154296875,291.0825500488281,1.0,0.2751577198505401,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791860103607178,0.5072363615036011,0.7719497084617615,0.2031394690275192,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.016361236572266,-15369.859375,231.3871917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750000953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346303701400757,0.8346385955810547,-8.253161468019243e-06,0.0,0.0003468581999186,0.0,0.0,83.55992126464844,0.0,0.0,0.0,0.500102698802948,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685232400894,-3026.823486328125,304.1456298828125,0.80729740858078,0.2119584083557129,0.1917280107736587,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070203438401,-624.1669311523438,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131898999214172,-3266.843017578125,304.1429138183594,0.898445188999176,0.2951145470142364,0.2069746553897857,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420467615127563,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.004101101309061,-1545.55126953125,296.58331298828125,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,295.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782880067825315,0.5060524940490723,0.7722355127334595,0.2022731155157089,0.0,0.0,0.7073554992675781,51.24046325683594,37.0,5.731443881988525,-15421.8701171875,230.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237325668335,0.8571321964263916,-8.48144009069074e-06,0.0,0.0003491647948976,0.0,0.0,88.77033233642578,0.0,0.0,0.0,0.5097530484199524,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685232400894,-3026.823486328125,304.1456298828125,0.80729740858078,0.2119584083557129,0.1917280107736587,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070203438401,-624.1669311523438,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131898999214172,-3266.843017578125,304.1429138183594,0.898445188999176,0.2951145470142364,0.2069746553897857,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420467615127563,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.004101101309061,-1545.55126953125,296.58331298828125,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,295.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782880067825315,0.5060524940490723,0.7722355127334595,0.2022731155157089,0.0,0.0,0.7073554992675781,51.24046325683594,37.0,5.731443881988525,-15421.8701171875,230.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237325668335,0.8571321964263916,-8.48144009069074e-06,0.0,0.0003491647948976,0.0,0.0,88.77033233642578,0.0,0.0,0.0,0.5097530484199524,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415624618530273,-3029.328369140625,304.1467590332031,0.8174493312835693,0.2128632813692093,0.1924244463443756,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778630882501,-629.7958984375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619670152664,-3270.524658203125,304.1446533203125,0.910833477973938,0.2964019477367401,0.2077789902687072,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426876902580261,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951808914542,-1541.234619140625,296.6147766113281,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,295.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530969619751,0.4993193447589874,0.7642116546630859,0.1984929591417312,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59564971923828,-15338.7978515625,218.45294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689194917678833,0.868928074836731,-8.633709512650967e-06,0.0,0.0003514168492984,0.0,0.0,91.83399200439452,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415624618530273,-3029.328369140625,304.1467590332031,0.8174493312835693,0.2128632813692093,0.1924244463443756,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778630882501,-629.7958984375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619670152664,-3270.524658203125,304.1446533203125,0.910833477973938,0.2964019477367401,0.2077789902687072,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426876902580261,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951808914542,-1541.234619140625,296.6147766113281,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,295.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530969619751,0.4993193447589874,0.7642116546630859,0.1984929591417312,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59564971923828,-15338.7978515625,218.45294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689194917678833,0.868928074836731,-8.633709512650967e-06,0.0,0.0003514168492984,0.0,0.0,91.83399200439452,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416157037019729,-3029.762451171875,304.1472473144531,0.8215728998184204,0.2133314758539199,0.1928044706583023,292.7583312988281,297.1499938964844,293.1499938964844,0.0095647498965263,-632.495361328125,301.8343505859375,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136719524860382,-3271.39794921875,304.1454162597656,0.9163962006568908,0.2970702052116394,0.208210676908493,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.177734375,304.166259765625,0.9990000128746032,0.4447784721851349,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.004091712180525,-1538.5926513671875,296.6344299316406,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,295.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994294166565,0.4967700242996216,0.7612242102622986,0.1969629973173141,0.0,0.0,0.7070899605751038,47.24076843261719,40.0,53.98630142211914,-15293.5302734375,214.1274261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471563160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868495762348175,0.8685044050216675,-8.648923540022224e-06,0.0,0.0003523195337038,0.0,0.0,91.88574981689452,0.0,0.0,0.0,0.5148632526397705,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417686641216278,-3032.073486328125,304.1474609375,0.8245978951454163,0.2138028740882873,0.1931993961334228,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613075584173,-635.71728515625,301.91229248046875,0.4974309504032135,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139315605163574,-3274.27099609375,304.1457824707031,0.920604169368744,0.2977491319179535,0.2086590826511383,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.5498046875,304.17041015625,0.9990000128746032,0.4472921192646026,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902299806475,-1537.08935546875,296.6504821777344,0.4974309504032135,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,295.1391906738281,291.16473388671875,1.0,0.2652187943458557,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545474767684937,0.4950705170631408,0.7594769597053528,0.1959188729524612,0.0,0.0,0.7044689059257507,46.49519729614258,43.0,47.74523162841797,-15254.4931640625,211.3328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.347885251045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646901249885559,0.8646987676620483,-8.624341717222705e-06,0.0,0.0003530592948663,0.0,0.0,91.08325958251952,0.0,0.0,0.0,0.5133309364318848,4.0,0.0,1.0
