time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038095235824,-3040.985107421875,304.1473999023437,0.8284820914268494,0.2147324085235595,0.1940116435289383,292.75054931640625,297.1499938964844,293.1499938964844,0.0098799914121627,-643.414794921875,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.214808240532875,-3284.736328125,304.14569091796875,0.9261256456375122,0.2991232872009277,0.2095903307199478,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526112079620361,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943645872175,-1537.6207275390625,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,295.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933062791824341,0.7583866715431213,0.1946752071380615,0.0,0.0,0.699232816696167,45.69002151489258,46.0,25.831035614013672,-15206.8720703125,208.6297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540530204772949,0.8540615439414978,-8.524882105120923e-06,0.0,0.0003540660254657,0.0,0.0,88.62557983398438,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038095235824,-3040.985107421875,304.1473999023437,0.8284820914268494,0.2147324085235595,0.1940116435289383,292.75054931640625,297.1499938964844,293.1499938964844,0.0098799914121627,-643.414794921875,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.214808240532875,-3284.736328125,304.14569091796875,0.9261256456375122,0.2991232872009277,0.2095903307199478,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526112079620361,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943645872175,-1537.6207275390625,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,295.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933062791824341,0.7583866715431213,0.1946752071380615,0.0,0.0,0.699232816696167,45.69002151489258,46.0,25.831035614013672,-15206.8720703125,208.6297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540530204772949,0.8540615439414978,-8.524882105120923e-06,0.0,0.0003540660254657,0.0,0.0,88.62557983398438,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174112319946,-3053.23388671875,304.1470947265625,0.8298225998878479,0.2156285494565963,0.1948147118091583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276580244302,-652.3284912109375,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782499074936,-3299.03662109375,304.1451721191406,0.9281288385391236,0.3004600703716278,0.2105292528867721,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573465585708618,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052806191146,-1541.4443359375,296.6894836425781,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,295.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532992362976074,0.4933142960071563,0.7599850296974182,0.1943290382623672,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.033292770385742,-15201.0556640625,209.0765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11384582519531,0.0,0.0,0.0,0.5042388439178467,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174112319946,-3053.23388671875,304.1470947265625,0.8298225998878479,0.2156285494565963,0.1948147118091583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276580244302,-652.3284912109375,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782499074936,-3299.03662109375,304.1451721191406,0.9281288385391236,0.3004600703716278,0.2105292528867721,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573465585708618,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052806191146,-1541.4443359375,296.6894836425781,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,295.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532992362976074,0.4933142960071563,0.7599850296974182,0.1943290382623672,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.033292770385742,-15201.0556640625,209.0765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433721661567688,0.8433805704116821,-8.41396649775561e-06,0.0,0.0003545576764736,0.0,0.0,86.11384582519531,0.0,0.0,0.0,0.5042388439178467,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833028078079,-3068.263916015625,304.1466064453125,0.8291335701942444,0.2165290713310241,0.1956394016742706,292.7398986816406,297.1499938964844,293.1499938964844,0.010402500629425,-662.1997680664062,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280268907547,-3315.656005859375,304.14453125,0.9272081851959229,0.3017544746398926,0.2114474475383758,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608634114265442,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214884258806,-1547.758544921875,296.7010498046875,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,295.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585006952285769,0.4947227537631988,0.7637779712677002,0.1946702003479004,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.275964736938477,-15235.5625,212.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833028078079,-3068.263916015625,304.1466064453125,0.8291335701942444,0.2165290713310241,0.1956394016742706,292.7398986816406,297.1499938964844,293.1499938964844,0.010402500629425,-662.1997680664062,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280268907547,-3315.656005859375,304.14453125,0.9272081851959229,0.3017544746398926,0.2114474475383758,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608634114265442,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214884258806,-1547.758544921875,296.7010498046875,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,295.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585006952285769,0.4947227537631988,0.7637779712677002,0.1946702003479004,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.275964736938477,-15235.5625,212.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412239551544,-3084.936767578125,304.1461486816406,0.8268709778785706,0.2174261212348938,0.196478933095932,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021033763885,-672.7559204101562,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180983066558,-3334.028076171875,304.1438903808594,0.924079418182373,0.3030639886856079,0.2123806178569793,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628913998603821,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414443403482,-1555.7491455078125,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,295.1246032714844,291.1551513671875,1.0,0.2678848803043365,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356259822845,0.7693524360656738,0.1955339610576629,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.48949432373047,-15306.224609375,217.15103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292051461467054e-06,0.0,0.0003548276727087,0.0,0.0,83.6623764038086,0.0,0.0,0.0,0.4998422265052795,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412239551544,-3084.936767578125,304.1461486816406,0.8268709778785706,0.2174261212348938,0.196478933095932,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021033763885,-672.7559204101562,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180983066558,-3334.028076171875,304.1438903808594,0.924079418182373,0.3030639886856079,0.2123806178569793,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628913998603821,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414443403482,-1555.7491455078125,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,295.1246032714844,291.1551513671875,1.0,0.2678848803043365,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356259822845,0.7693524360656738,0.1955339610576629,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.48949432373047,-15306.224609375,217.15103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292051461467054e-06,0.0,0.0003548276727087,0.0,0.0,83.6623764038086,0.0,0.0,0.0,0.4998422265052795,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453396826982498,-3093.60986328125,304.1459350585937,0.825275182723999,0.2178719043731689,0.1969019621610641,292.7317199707031,297.1499938964844,293.1499938964844,0.0108610624447464,-678.2376708984375,302.6056823730469,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196004390716552,-3343.663818359375,304.1435546875,0.9218800067901612,0.3037197291851043,0.212856262922287,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633167386054992,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041524656116962,-1560.1826171875,296.7148132324219,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,295.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715224027633667,0.4988285899162292,0.7726938128471375,0.1961207836866378,0.0,0.0,0.6935442090034485,47.917022705078125,55.0,-22.205883026123047,-15353.2255859375,220.36886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341928124427795,0.8342010974884033,-8.293968676298391e-06,0.0,0.000354921183316,0.0,0.0,83.80255126953125,0.0,0.0,0.0,0.5001665949821472,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458454579114914,-3102.402099609375,304.145751953125,0.8234238028526306,0.2183162868022918,0.1973264962434768,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260024666786,-683.8291015625,302.68463134765625,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203878611326217,-3353.34765625,304.143310546875,0.91932874917984,0.3043629229068756,0.2133279740810394,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633421599864959,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640331037342,-1564.8314208984375,296.7192077636719,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,295.1209716796875,291.13726806640625,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083250045776,0.7763485312461853,0.1967910975217819,0.0,0.0,0.6951887607574463,48.687599182128906,58.0,-23.924785614013672,-15406.9423828125,223.98980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794436454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836463987827301,0.8364722728729248,-8.31035777082434e-06,0.0,0.0003550831461325,0.0,0.0,84.27027130126953,0.0,0.0,0.0,0.5011094212532043,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697190284729,-3120.173095703125,304.1454772949219,0.8191102147102356,0.2192040234804153,0.1981819421052932,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728391006588,-695.2548828125,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609022140503,-3372.64404296875,304.1429138183594,0.9134566187858582,0.3056304454803467,0.2142598628997802,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622034132480621,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885273531079,-1574.6256103515625,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,295.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046318769454956,0.7844517827033997,0.1983316093683242,0.0,0.0,0.700336754322052,50.471866607666016,61.0,-25.194974899291992,-15531.3828125,232.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452299237251282,0.8452383279800415,-8.386658009840176e-06,0.0,0.0003557112067937,0.0,0.0,86.19062805175781,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697190284729,-3120.173095703125,304.1454772949219,0.8191102147102356,0.2192040234804153,0.1981819421052932,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728391006588,-695.2548828125,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219609022140503,-3372.64404296875,304.1429138183594,0.9134566187858582,0.3056304454803467,0.2142598628997802,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622034132480621,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885273531079,-1574.6256103515625,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,295.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046318769454956,0.7844517827033997,0.1983316093683242,0.0,0.0,0.700336754322052,50.471866607666016,61.0,-25.194974899291992,-15531.3828125,232.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452299237251282,0.8452383279800415,-8.386658009840176e-06,0.0,0.0003557112067937,0.0,0.0,86.19062805175781,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015201330185,-3138.0205078125,304.145263671875,0.8141737580299377,0.2200935184955597,0.1990476697683334,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405457422137,-706.8801879882812,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.9070355296134948,0.3068938255310058,0.2151922434568405,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595019221305847,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146239429712,-1584.957275390625,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,295.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567481994629,0.5091472268104553,0.7934202551841736,0.2000719159841537,0.0,0.0,0.7078261971473694,52.53325271606445,64.0,-24.659076690673828,-15674.271484375,241.89454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859371542930603,0.8593800663948059,-8.520360097463708e-06,0.0,0.0003568782994989,0.0,0.0,89.4267578125,0.0,0.0,0.0,0.510897696018219,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015201330185,-3138.0205078125,304.145263671875,0.8141737580299377,0.2200935184955597,0.1990476697683334,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405457422137,-706.8801879882812,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.9070355296134948,0.3068938255310058,0.2151922434568405,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595019221305847,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146239429712,-1584.957275390625,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,295.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567481994629,0.5091472268104553,0.7934202551841736,0.2000719159841537,0.0,0.0,0.7078261971473694,52.53325271606445,64.0,-24.659076690673828,-15674.271484375,241.89454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859371542930603,0.8593800663948059,-8.520360097463708e-06,0.0,0.0003568782994989,0.0,0.0,89.4267578125,0.0,0.0,0.0,0.510897696018219,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333510398864,-3155.8095703125,304.1451110839844,0.8087623715400696,0.2209872603416443,0.1999245434999466,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262548491358,-718.5560913085938,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011282205581,-3410.96923828125,304.1424865722656,0.900564968585968,0.3081603050231933,0.2161326706409454,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552732706069946,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423303239047,-1595.79052734375,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,295.1109313964844,291.0848083496094,1.0,0.2832903265953064,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.31707501411438,0.5140219330787659,0.8030531406402588,0.2019423693418502,0.0,0.0,0.7174577713012695,54.82356643676758,52.0,-23.12824249267578,-15831.4462890625,252.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784655928611755,0.8784742951393127,-8.710012480150908e-06,0.0,0.0003587004321161,0.0,0.0,93.9828109741211,0.0,0.0,0.0,0.5191841721534729,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333510398864,-3155.8095703125,304.1451110839844,0.8087623715400696,0.2209872603416443,0.1999245434999466,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262548491358,-718.5560913085938,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011282205581,-3410.96923828125,304.1424865722656,0.900564968585968,0.3081603050231933,0.2161326706409454,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552732706069946,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423303239047,-1595.79052734375,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,295.1109313964844,291.0848083496094,1.0,0.2832903265953064,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.31707501411438,0.5140219330787659,0.8030531406402588,0.2019423693418502,0.0,0.0,0.7174577713012695,54.82356643676758,52.0,-23.12824249267578,-15831.4462890625,252.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784655928611755,0.8784742951393127,-8.710012480150908e-06,0.0,0.0003587004321161,0.0,0.0,93.9828109741211,0.0,0.0,0.0,0.5191841721534729,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496849656105041,-3168.42626953125,304.1455383300781,0.8114354014396667,0.2219390720129013,0.2007405012845993,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688819050788,-727.766845703125,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631356716156,-3424.765625,304.1430969238281,0.9036888480186462,0.309475839138031,0.2170214354991912,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514745473861694,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.00426144618541,-1602.4478759765625,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,295.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338005065918,0.8035138845443726,0.2006934136152267,0.0,0.0,0.7264589667320251,54.303367614746094,40.0,5.72236442565918,-15881.7607421875,251.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001256823539734,0.9001346230506897,-8.94145887286868e-06,0.0,0.0003610469866544,0.0,0.0,99.44828033447266,0.0,0.0,0.0,0.5286288261413574,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496849656105041,-3168.42626953125,304.1455383300781,0.8114354014396667,0.2219390720129013,0.2007405012845993,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688819050788,-727.766845703125,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631356716156,-3424.765625,304.1430969238281,0.9036888480186462,0.309475839138031,0.2170214354991912,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514745473861694,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.00426144618541,-1602.4478759765625,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,295.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338005065918,0.8035138845443726,0.2006934136152267,0.0,0.0,0.7264589667320251,54.303367614746094,40.0,5.72236442565918,-15881.7607421875,251.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001256823539734,0.9001346230506897,-8.94145887286868e-06,0.0,0.0003610469866544,0.0,0.0,99.44828033447266,0.0,0.0,0.0,0.5286288261413574,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498604714870453,-3171.044921875,304.1460266113281,0.81556636095047,0.2224396020174026,0.2011393457651138,292.7089538574219,297.1499938964844,293.1499938964844,0.0126161472871899,-731.0665283203125,303.4089050292969,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265376150608062,-3427.696044921875,304.14385986328125,0.908802330493927,0.3101518452167511,0.21745465695858,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511143863201141,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652627453207,-1602.8416748046875,296.7955627441406,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,295.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.31031334400177,0.5098204016685486,0.8004929423332214,0.1989695131778717,0.0,0.0,0.7282534837722778,53.06531524658203,40.0,26.48007583618164,-15857.6650390625,246.02577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103181362152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907660961151123,0.9076700210571288,-9.035828043124638e-06,0.0,0.000362218619557,0.0,0.0,101.50637817382812,0.0,0.0,0.0,0.5319637060165405,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499505043029785,-3172.105224609375,304.1465759277344,0.8212436437606812,0.2229544520378112,0.2015340775251388,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547355368733,-733.829833984375,303.4927062988281,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.226678654551506,-3428.92578125,304.14471435546875,0.9163392186164856,0.3108381330966949,0.2178817391395568,293.1571350097656,297.1499938964844,293.1499938964844,0.3169441223144531,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520836174488067,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663505300879,-1601.895751953125,296.8202209472656,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,295.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015358448028564,0.505859911441803,0.7956759333610535,0.1966678649187088,0.0,0.0,0.7279953360557556,51.316932678222656,43.0,45.17781448364258,-15801.826171875,238.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457402229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113606214523317,0.9113697409629822,-9.093544576899149e-06,0.0,0.0003632694133557,0.0,0.0,102.6197280883789,0.0,0.0,0.0,0.5336454510688782,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502008587121963,-3175.53857421875,304.14727783203125,0.8281890749931335,0.2239735275506973,0.2023856490850448,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765652284026,-740.5324096679688,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297259092331,-3432.37646484375,304.1458435058594,0.9259485602378844,0.3121950626373291,0.2187785059213638,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566494226455688,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719701305031,-1601.37548828125,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,295.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015589594841003,0.7911859750747681,0.1938081830739975,0.0,0.0,0.7229666113853455,49.417457580566406,46.0,48.14620208740234,-15723.8466796875,231.34780883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028221607208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067109823226928,0.9067200422286988,-9.07784306036774e-06,0.0,0.000364849664038,0.0,0.0,101.68868255615234,0.0,0.0,0.0,0.5317766666412354,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502008587121963,-3175.53857421875,304.14727783203125,0.8281890749931335,0.2239735275506973,0.2023856490850448,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765652284026,-740.5324096679688,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297259092331,-3432.37646484375,304.1458435058594,0.9259485602378844,0.3121950626373291,0.2187785059213638,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566494226455688,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719701305031,-1601.37548828125,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,295.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015589594841003,0.7911859750747681,0.1938081830739975,0.0,0.0,0.7229666113853455,49.417457580566406,46.0,48.14620208740234,-15723.8466796875,231.34780883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028221607208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067109823226928,0.9067200422286988,-9.07784306036774e-06,0.0,0.000364849664038,0.0,0.0,101.68868255615234,0.0,0.0,0.0,0.5317766666412354,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832407951355,-3185.12109375,304.1471862792969,0.8319697380065918,0.2249892950057983,0.2032671123743057,292.6940612792969,297.1499938964844,293.1499938964844,0.013469660654664,-749.413818359375,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688102960586,-3442.234619140625,304.14581298828125,0.9311965107917786,0.3135513067245483,0.2196989208459854,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620213210582733,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866165749728,-1605.4842529296875,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,295.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900792360305786,0.4997055232524872,0.7903737425804138,0.1922277957201004,0.0,0.0,0.717227578163147,48.60429382324219,49.0,26.894710540771484,-15680.6357421875,228.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202270507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952524662017822,0.8952614068984985,-8.965085726231337e-06,0.0,0.0003657806955743,0.0,0.0,98.8170394897461,0.0,0.0,0.0,0.5268415212631226,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832407951355,-3185.12109375,304.1471862792969,0.8319697380065918,0.2249892950057983,0.2032671123743057,292.6940612792969,297.1499938964844,293.1499938964844,0.013469660654664,-749.413818359375,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688102960586,-3442.234619140625,304.14581298828125,0.9311965107917786,0.3135513067245483,0.2196989208459854,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620213210582733,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866165749728,-1605.4842529296875,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,295.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900792360305786,0.4997055232524872,0.7903737425804138,0.1922277957201004,0.0,0.0,0.717227578163147,48.60429382324219,49.0,26.894710540771484,-15680.6357421875,228.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202270507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952524662017822,0.8952614068984985,-8.965085726231337e-06,0.0,0.0003657806955743,0.0,0.0,98.8170394897461,0.0,0.0,0.0,0.5268415212631226,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515947878360748,-3198.88525390625,304.14678955078125,0.8333467245101929,0.226006418466568,0.2041758596897125,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207197353243,-759.725830078125,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290483564138412,-3456.4775390625,304.1452331542969,0.933058500289917,0.3149132430553436,0.2206434309482574,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668663740158081,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083331547677,-1613.016357421875,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,295.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919063568115234,0.4996107220649719,0.7922956943511963,0.1915144920349121,0.0,0.0,0.7123328447341919,48.564823150634766,52.0,5.711401462554932,-15676.904296875,229.1670684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.360821396112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834273219108582,0.8834361433982849,-8.837085260893218e-06,0.0,0.0003661878581624,0.0,0.0,95.81177520751952,0.0,0.0,0.0,0.5216811895370483,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515947878360748,-3198.88525390625,304.14678955078125,0.8333467245101929,0.226006418466568,0.2041758596897125,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207197353243,-759.725830078125,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290483564138412,-3456.4775390625,304.1452331542969,0.933058500289917,0.3149132430553436,0.2206434309482574,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668663740158081,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083331547677,-1613.016357421875,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,295.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919063568115234,0.4996107220649719,0.7922956943511963,0.1915144920349121,0.0,0.0,0.7123328447341919,48.564823150634766,52.0,5.711401462554932,-15676.904296875,229.1670684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.360821396112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834273219108582,0.8834361433982849,-8.837085260893218e-06,0.0,0.0003661878581624,0.0,0.0,95.81177520751952,0.0,0.0,0.0,0.5216811895370483,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748074054718,-3215.6806640625,304.1462097167969,0.8329892754554749,0.2270230501890182,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146655887365341,-780.0076904296875,304.1473999023437,0.4959710538387298,0.0533437095582485,0.0497511364519596,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811179637909,-3473.920166015625,304.1444396972656,0.932492971420288,0.3162781298160553,0.2216055542230606,293.07989501953125,297.1499938964844,293.1499938964844,0.304289698600769,-5854.43310546875,304.15655517578125,0.9990000128746032,0.4705438911914825,0.3731154501438141,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356195092201,-1623.16845703125,296.9610900878906,0.4929230809211731,0.050000000745058,0.2319338470697403,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,295.08941650390625,291.17401123046875,1.0,0.2738159894943237,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979587316513062,0.5011557936668396,0.7968029975891113,0.1915746480226516,0.0,0.0,0.7094928622245789,49.08990097045898,55.0,-10.694016456604004,-15716.537109375,232.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609065115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866749763489,0.8747953772544861,-8.736477866477799e-06,0.0,0.0003662742383312,0.0,0.0,93.59410095214844,0.0,0.0,0.0,0.5178811550140381,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748074054718,-3215.6806640625,304.1462097167969,0.8329892754554749,0.2270230501890182,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146655887365341,-780.0076904296875,304.1473999023437,0.4959710538387298,0.0533437095582485,0.0497511364519596,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811179637909,-3473.920166015625,304.1444396972656,0.932492971420288,0.3162781298160553,0.2216055542230606,293.07989501953125,297.1499938964844,293.1499938964844,0.304289698600769,-5854.43310546875,304.15655517578125,0.9990000128746032,0.4705438911914825,0.3731154501438141,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356195092201,-1623.16845703125,296.9610900878906,0.4929230809211731,0.050000000745058,0.2319338470697403,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,295.08941650390625,291.17401123046875,1.0,0.2738159894943237,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979587316513062,0.5011557936668396,0.7968029975891113,0.1915746480226516,0.0,0.0,0.7094928622245789,49.08990097045898,55.0,-10.694016456604004,-15716.537109375,232.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609065115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866749763489,0.8747953772544861,-8.736477866477799e-06,0.0,0.0003662742383312,0.0,0.0,93.59410095214844,0.0,0.0,0.0,0.5178811550140381,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531344503164291,-3225.347412109375,304.1458740234375,0.8332891464233398,0.2275267839431762,0.2055591642856598,292.68048095703125,297.1499938964844,293.1499938964844,0.0176269132643938,-861.2083740234375,304.1424560546875,0.5140484571456909,0.0593402907252311,0.0549071952700614,293.0970764160156,297.1499938964844,293.1499938964844,0.2313081622123718,-3484.049560546875,304.1439514160156,0.9328833818435668,0.3169561326503753,0.2220801711082458,293.0767517089844,297.1499938964844,293.1499938964844,0.304876834154129,-5864.3837890625,304.154296875,0.9990000128746032,0.4720505774021148,0.3735118210315704,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496079742908,-1628.6998291015625,296.9711303710937,0.4927484095096588,0.050000000745058,0.231948435306549,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,295.0875549316406,291.1627197265625,1.0,0.2750041782855987,0.6060545444488525,0.6060545444488525,1.0,1.0,-1.3057552576065063,0.5038030743598938,0.8019522428512573,0.1925315409898758,0.0,0.0,0.7094281315803528,49.28732299804688,55.0,-23.18660354614257,-15775.6728515625,235.8992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.046875,18000.0,0.0,0.0,0.3609370291233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872515082359314,0.8725237846374512,-8.705343134352006e-06,0.0,0.0003663052048068,0.0,0.0,92.97901153564452,0.0,0.0,0.0,0.5168778896331787,4.0,0.0,1.0
