time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537841409444809,-3236.642333984375,304.1454467773437,0.8331700563430786,0.2280364334583282,0.2060204297304153,292.684326171875,297.1499938964844,293.1499938964844,0.0211325287818908,-944.642333984375,304.1374816894531,0.5324679017066956,0.0645373463630676,0.0601711645722389,293.0970153808594,297.1499938964844,293.1499938964844,0.2322700321674347,-3495.890869140625,304.1432800292969,0.9326858520507812,0.3176397681236267,0.222559243440628,293.0743103027344,297.1499938964844,293.1499938964844,0.3062222003936767,-5886.32373046875,304.15106201171875,0.9990000128746032,0.4734558463096618,0.3745217025279999,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654479086399,-1635.256103515625,296.9776306152344,0.492304652929306,0.050000000745058,0.2319859713315963,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,295.0857849121094,291.1456604003906,1.0,0.2764618098735809,0.6048004627227783,0.6048004627227783,1.0,1.0,-1.3144598007202148,0.5067821145057678,0.8076776266098022,0.193659022450447,0.0,0.0,0.7111212015151978,49.6229133605957,58.0,-35.414554595947266,-15848.642578125,239.9255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.3610475659370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730196952819824,0.8730283975601196,-8.698460078448988e-06,0.0,0.0003664174000732,0.0,0.0,93.00626373291016,0.0,0.0,0.0,0.5170748829841614,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250517368316,-3259.872802734375,304.1447448730469,0.8314930200576782,0.2290653139352798,0.206971064209938,292.6981506347656,297.1499938964844,293.1499938964844,0.0279872789978981,-1088.6744384765625,304.1303405761719,0.5613529086112976,0.0735435262322425,0.0691276788711547,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492192983627,-3520.1484375,304.1422424316406,0.9302645921707152,0.3190163075923919,0.2235389798879623,293.07354736328125,297.1499938964844,293.1499938964844,0.3110669553279876,-5963.49853515625,304.142578125,0.9990000128746032,0.4755392074584961,0.3786930739879608,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992502614855,-1649.147216796875,296.9891357421875,0.4904872477054596,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,295.0828857421875,291.1120300292969,1.0,0.2800217270851135,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327229022979736,0.5130231976509094,0.8196997046470642,0.1960178613662719,0.0,0.0,0.7181284427642822,50.7462158203125,61.0,-43.141300201416016,-16025.4130859375,249.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.91015625,18000.0,0.0,0.0,0.361680656671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832395672798157,0.8832483291625977,-8.780304597166833e-06,0.0,0.0003670598962344,0.0,0.0,95.32617950439452,0.0,0.0,0.0,0.5214129090309143,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250517368316,-3259.872802734375,304.1447448730469,0.8314930200576782,0.2290653139352798,0.206971064209938,292.6981506347656,297.1499938964844,293.1499938964844,0.0279872789978981,-1088.6744384765625,304.1303405761719,0.5613529086112976,0.0735435262322425,0.0691276788711547,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492192983627,-3520.1484375,304.1422424316406,0.9302645921707152,0.3190163075923919,0.2235389798879623,293.07354736328125,297.1499938964844,293.1499938964844,0.3110669553279876,-5963.49853515625,304.142578125,0.9990000128746032,0.4755392074584961,0.3786930739879608,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992502614855,-1649.147216796875,296.9891357421875,0.4904872477054596,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,295.0828857421875,291.1120300292969,1.0,0.2800217270851135,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327229022979736,0.5130231976509094,0.8196997046470642,0.1960178613662719,0.0,0.0,0.7181284427642822,50.7462158203125,61.0,-43.141300201416016,-16025.4130859375,249.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.91015625,18000.0,0.0,0.0,0.361680656671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832395672798157,0.8832483291625977,-8.780304597166833e-06,0.0,0.0003670598962344,0.0,0.0,95.32617950439452,0.0,0.0,0.0,0.5214129090309143,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391106367111,-3282.488037109375,304.1443176269531,0.8284738659858704,0.2300941944122314,0.2079406678676605,292.71502685546875,297.1499938964844,293.1499938964844,0.0348611809313297,-1210.1260986328125,304.1256103515625,0.5824599266052246,0.081569992005825,0.0769653245806694,293.0967102050781,297.1499938964844,293.1499938964844,0.2361823767423629,-3543.66650390625,304.1416015625,0.925944447517395,0.320390522480011,0.2245322465896606,293.0795593261719,297.1499938964844,293.1499938964844,0.3179666399955749,-6071.57763671875,304.1335754394531,0.9990000128746032,0.4762724041938782,0.3849468827247619,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326297938823,-1662.644775390625,297.00146484375,0.4877970814704895,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,295.0809326171875,291.08258056640625,1.0,0.2842674851417541,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522799015045166,0.5197258591651917,0.832554042339325,0.1985715478658676,0.0,0.0,0.728819727897644,52.33113098144531,64.0,-41.2594108581543,-16227.873046875,260.80938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.416015625,18000.0,0.0,0.0,0.3630748093128204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902697205543518,0.9027061462402344,-8.969727787189186e-06,0.0,0.000368474778952,0.0,0.0,100.11572265625,0.0,0.0,0.0,0.5298806428909302,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391106367111,-3282.488037109375,304.1443176269531,0.8284738659858704,0.2300941944122314,0.2079406678676605,292.71502685546875,297.1499938964844,293.1499938964844,0.0348611809313297,-1210.1260986328125,304.1256103515625,0.5824599266052246,0.081569992005825,0.0769653245806694,293.0967102050781,297.1499938964844,293.1499938964844,0.2361823767423629,-3543.66650390625,304.1416015625,0.925944447517395,0.320390522480011,0.2245322465896606,293.0795593261719,297.1499938964844,293.1499938964844,0.3179666399955749,-6071.57763671875,304.1335754394531,0.9990000128746032,0.4762724041938782,0.3849468827247619,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326297938823,-1662.644775390625,297.00146484375,0.4877970814704895,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,295.0809326171875,291.08258056640625,1.0,0.2842674851417541,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522799015045166,0.5197258591651917,0.832554042339325,0.1985715478658676,0.0,0.0,0.728819727897644,52.33113098144531,64.0,-41.2594108581543,-16227.873046875,260.80938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.416015625,18000.0,0.0,0.0,0.3630748093128204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902697205543518,0.9027061462402344,-8.969727787189186e-06,0.0,0.000368474778952,0.0,0.0,100.11572265625,0.0,0.0,0.0,0.5298806428909302,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577290594577789,-3304.572509765625,304.1440734863281,0.8245764970779419,0.2311201840639114,0.2089201211929321,292.7328186035156,297.1499938964844,293.1499938964844,0.0418542250990867,-1329.2967529296875,304.1222229003906,0.5983163118362427,0.0889835879206657,0.0841817110776901,293.0966186523437,297.1499938964844,293.1499938964844,0.23807393014431,-3566.546142578125,304.1412658691406,0.9204052686691284,0.3217580616474151,0.2255306839942932,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003396034241,-6201.978515625,304.125,0.9990000128746032,0.4754948616027832,0.3926748037338257,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655795209109,-1675.8043212890625,297.0140991210937,0.4844996035099029,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,295.0798034667969,291.0562744140625,1.0,0.2890267372131347,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729530572891235,0.5268330574035645,0.8461200594902039,0.2013029158115387,0.0,0.0,0.742839515209198,54.26902389526367,67.0,-37.432373046875,-16447.412109375,273.7190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.796875,18000.0,0.0,0.0,0.3653988242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298225045204164,0.9298317432403564,-9.252892596123274e-06,0.0,0.0003708333824761,0.0,0.0,107.18978118896484,0.0,0.0,0.0,0.5418552756309509,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577290594577789,-3304.572509765625,304.1440734863281,0.8245764970779419,0.2311201840639114,0.2089201211929321,292.7328186035156,297.1499938964844,293.1499938964844,0.0418542250990867,-1329.2967529296875,304.1222229003906,0.5983163118362427,0.0889835879206657,0.0841817110776901,293.0966186523437,297.1499938964844,293.1499938964844,0.23807393014431,-3566.546142578125,304.1412658691406,0.9204052686691284,0.3217580616474151,0.2255306839942932,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003396034241,-6201.978515625,304.125,0.9990000128746032,0.4754948616027832,0.3926748037338257,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655795209109,-1675.8043212890625,297.0140991210937,0.4844996035099029,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,295.0798034667969,291.0562744140625,1.0,0.2890267372131347,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729530572891235,0.5268330574035645,0.8461200594902039,0.2013029158115387,0.0,0.0,0.742839515209198,54.26902389526367,67.0,-37.432373046875,-16447.412109375,273.7190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.796875,18000.0,0.0,0.0,0.3653988242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298225045204164,0.9298317432403564,-9.252892596123274e-06,0.0,0.0003708333824761,0.0,0.0,107.18978118896484,0.0,0.0,0.0,0.5418552756309509,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957773685455,-3326.160888671875,304.1439208984375,0.8200836181640625,0.2321437448263168,0.2099072188138961,292.7510681152344,297.1499938964844,293.1499938964844,0.0481116734445095,-1437.6578369140625,304.12109375,0.6102827787399292,0.0958525761961937,0.0908862277865409,293.0965881347656,297.1499938964844,293.1499938964844,0.2399244755506515,-3588.822265625,304.1410827636719,0.9141483306884766,0.3231191337108612,0.2265322357416153,293.1109313964844,297.1499938964844,293.1499938964844,0.3360277712345123,-6349.11328125,304.1173400878906,0.9990000128746032,0.473186045885086,0.4014985561370849,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982656836509,-1688.70166015625,297.02716064453125,0.4807146191596985,0.050000000745058,0.2330309748649597,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,295.0792541503906,291.0327453613281,1.0,0.2941626608371734,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944005966186523,0.5342152714729309,0.8601852655410767,0.2041536122560501,0.0,0.0,0.7598412036895752,56.4923210144043,70.0,-33.533939361572266,-16678.12109375,287.97320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687319755554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634915590286256,0.9635011553764344,-9.62370449997252e-06,0.0,0.0003742160915862,0.0,0.0,116.54085540771484,0.0,0.0,0.0,0.5569039583206177,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957773685455,-3326.160888671875,304.1439208984375,0.8200836181640625,0.2321437448263168,0.2099072188138961,292.7510681152344,297.1499938964844,293.1499938964844,0.0481116734445095,-1437.6578369140625,304.12109375,0.6102827787399292,0.0958525761961937,0.0908862277865409,293.0965881347656,297.1499938964844,293.1499938964844,0.2399244755506515,-3588.822265625,304.1410827636719,0.9141483306884766,0.3231191337108612,0.2265322357416153,293.1109313964844,297.1499938964844,293.1499938964844,0.3360277712345123,-6349.11328125,304.1173400878906,0.9990000128746032,0.473186045885086,0.4014985561370849,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982656836509,-1688.70166015625,297.02716064453125,0.4807146191596985,0.050000000745058,0.2330309748649597,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,295.0792541503906,291.0327453613281,1.0,0.2941626608371734,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944005966186523,0.5342152714729309,0.8601852655410767,0.2041536122560501,0.0,0.0,0.7598412036895752,56.4923210144043,70.0,-33.533939361572266,-16678.12109375,287.97320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687319755554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634915590286256,0.9635011553764344,-9.62370449997252e-06,0.0,0.0003742160915862,0.0,0.0,116.54085540771484,0.0,0.0,0.0,0.5569039583206177,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.159620925784111,-3336.7822265625,304.1438903808594,0.8176719546318054,0.2326546907424926,0.2104031890630722,292.7603759765625,297.1499938964844,293.1499938964844,0.0510358326137065,-1488.86767578125,304.1210327148437,0.615024745464325,0.0990765988826751,0.0940453708171844,293.0965576171875,297.1499938964844,293.1499938964844,0.2408351600170135,-3599.749755859375,304.1410522460937,0.910889208316803,0.3237974643707275,0.2270338982343673,293.1222229003906,297.1499938964844,293.1499938964844,0.34120774269104,-6427.6298828125,304.1138610839844,0.9990000128746032,0.471462607383728,0.4062328040599823,293.0791015625,297.1499938964844,293.1499938964844,0.0045146266929805,-1695.097900390625,297.03399658203125,0.4786501824855804,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,295.0791015625,291.0219116210937,1.0,0.2968357503414154,0.592725932598114,0.592725932598114,1.0,1.0,-1.4053027629852295,0.537966251373291,0.8673364520072937,0.2056035101413726,0.0,0.0,0.7693653106689453,57.69488525390625,70.0,-31.7032527923584,-16796.2265625,295.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5515441894531,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.869140625,18000.0,0.0,0.0,0.3707801699638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824275374412536,0.9824374318122864,-9.840246093517637e-06,0.0,0.0003762947162613,0.0,0.0,122.07474517822266,0.0,0.0,0.0,0.5654431581497192,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602404862642288,-3347.28857421875,304.1438903808594,0.8151712417602539,0.2331650257110595,0.210900530219078,292.76983642578125,297.1499938964844,293.1499938964844,0.0538158603012561,-1538.0068359375,304.1212463378906,0.6190091967582703,0.1021562293171882,0.0970711410045623,293.0965576171875,297.1499938964844,293.1499938964844,0.2417360097169876,-3610.538330078125,304.1410522460937,0.9076138734817504,0.3244743943214416,0.2275360375642776,293.1346740722656,297.1499938964844,293.1499938964844,0.3465934991836548,-6508.828125,304.11065673828125,0.9990000128746032,0.4693699181079864,0.4111419916152954,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310449786484,-1701.475830078125,297.04107666015625,0.4764675199985504,0.050000000745058,0.2334223985671997,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,295.0790100097656,291.0116882324219,1.0,0.299562007188797,0.5913692712783813,0.5913692712783813,1.0,1.0,-1.4162684679031372,0.5417356491088867,0.8745328187942505,0.2070596367120742,0.0,0.0,0.7795194387435913,58.95056915283203,58.0,-29.93890380859375,-16915.55859375,303.36065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.373075008392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025590658187866,1.0025691986083984,-1.0076384569401853e-05,0.0,0.0003786237211897,0.0,0.0,128.1776123046875,0.0,0.0,0.0,0.5745744705200195,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.161165252327919,-3362.61865234375,304.1444091796875,0.8179095387458801,0.2342385500669479,0.2118244171142578,292.78839111328125,297.1499938964844,293.1499938964844,0.0588042698800563,-1627.2152099609375,304.12255859375,0.6312926411628723,0.1080209612846374,0.1026747971773147,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860102176666,-3626.33251953125,304.1418151855469,0.9110738635063172,0.3258733451366424,0.2284816652536392,293.152099609375,297.1499938964844,293.1499938964844,0.3450058400630951,-6478.00244140625,304.1270446777344,0.9990000128746032,0.4661858677864074,0.4086006581783294,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520635321736,-1708.8709716796875,297.06451416015625,0.4776032567024231,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,295.08087158203125,291.0113830566406,1.0,0.299187421798706,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220750331878662,0.5429186224937439,0.8791564106941223,0.2070212811231613,0.0,0.0,0.7989470958709717,58.49191284179688,46.0,-0.2962437868118286,-17039.455078125,304.8248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781622648239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440741777420044,1.0440847873687744,-1.0589325938781258e-05,0.0,0.0003837866534013,0.0,0.0,141.5625,0.0,0.0,0.0,0.5935051441192627,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.161165252327919,-3362.61865234375,304.1444091796875,0.8179095387458801,0.2342385500669479,0.2118244171142578,292.78839111328125,297.1499938964844,293.1499938964844,0.0588042698800563,-1627.2152099609375,304.12255859375,0.6312926411628723,0.1080209612846374,0.1026747971773147,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860102176666,-3626.33251953125,304.1418151855469,0.9110738635063172,0.3258733451366424,0.2284816652536392,293.152099609375,297.1499938964844,293.1499938964844,0.3450058400630951,-6478.00244140625,304.1270446777344,0.9990000128746032,0.4661858677864074,0.4086006581783294,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520635321736,-1708.8709716796875,297.06451416015625,0.4776032567024231,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,295.08087158203125,291.0113830566406,1.0,0.299187421798706,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220750331878662,0.5429186224937439,0.8791564106941223,0.2070212811231613,0.0,0.0,0.7989470958709717,58.49191284179688,46.0,-0.2962437868118286,-17039.455078125,304.8248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781622648239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440741777420044,1.0440847873687744,-1.0589325938781258e-05,0.0,0.0003837866534013,0.0,0.0,141.5625,0.0,0.0,0.0,0.5935051441192627,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356057882309,-3367.945556640625,304.1456604003906,0.8275567889213562,0.2353665381669998,0.2127160876989364,292.80487060546875,297.1499938964844,293.1499938964844,0.063268207013607,-1708.0517578125,304.124267578125,0.6485975384712219,0.1138388812541961,0.1080548390746116,293.095947265625,297.1499938964844,293.1499938964844,0.2435921281576156,-3631.42919921875,304.14373779296875,0.9241930842399596,0.3273100852966308,0.229391410946846,293.1454772949219,297.1499938964844,293.1499938964844,0.3314202129840851,-6263.11181640625,304.1575622558594,0.9990000128746032,0.4674209654331207,0.3951941430568695,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561389997601,-1707.93994140625,297.1082458496094,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,295.0799865722656,291.0482482910156,1.0,0.2944795191287994,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.4139608144760132,0.538710355758667,0.875250518321991,0.204367458820343,0.0,0.0,0.8110975623130798,55.47269058227539,49.0,42.32411193847656,-17046.55078125,293.97222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832602798938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762739181518557,1.076284885406494,-1.1030356290575584e-05,0.0,0.0003889604413416,0.0,0.0,152.90045166015625,0.0,0.0,0.0,0.6083492040634155,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356057882309,-3367.945556640625,304.1456604003906,0.8275567889213562,0.2353665381669998,0.2127160876989364,292.80487060546875,297.1499938964844,293.1499938964844,0.063268207013607,-1708.0517578125,304.124267578125,0.6485975384712219,0.1138388812541961,0.1080548390746116,293.095947265625,297.1499938964844,293.1499938964844,0.2435921281576156,-3631.42919921875,304.14373779296875,0.9241930842399596,0.3273100852966308,0.229391410946846,293.1454772949219,297.1499938964844,293.1499938964844,0.3314202129840851,-6263.11181640625,304.1575622558594,0.9990000128746032,0.4674209654331207,0.3951941430568695,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561389997601,-1707.93994140625,297.1082458496094,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,295.0799865722656,291.0482482910156,1.0,0.2944795191287994,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.4139608144760132,0.538710355758667,0.875250518321991,0.204367458820343,0.0,0.0,0.8110975623130798,55.47269058227539,49.0,42.32411193847656,-17046.55078125,293.97222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832602798938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762739181518557,1.076284885406494,-1.1030356290575584e-05,0.0,0.0003889604413416,0.0,0.0,152.90045166015625,0.0,0.0,0.0,0.6083492040634155,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867350578308,-3371.16552734375,304.14666748046875,0.8345604538917542,0.2364825308322906,0.2136544734239578,292.8189697265625,297.1499938964844,293.1499938964844,0.0676383227109909,-1788.4847412109375,304.12554931640625,0.6646433472633362,0.1197196766734123,0.1135322451591491,293.0957336425781,297.1499938964844,293.1499938964844,0.2438792735338211,-3633.884033203125,304.1452941894531,0.9338728189468384,0.3287257850170135,0.2303288578987121,293.12109375,297.1499938964844,293.1499938964844,0.3213781714439392,-6107.234375,304.1712341308594,0.9990000128746032,0.4724637269973755,0.3863282799720764,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593548566102,-1706.079833984375,297.1578674316406,0.4872050583362579,0.050000000745058,0.2324320971965789,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,295.07879638671875,291.09375,1.0,0.2923141717910766,0.5870910882949829,0.5870910882949829,1.0,1.0,-1.4117214679718018,0.536969780921936,0.8747516870498657,0.2028691321611404,0.0,0.0,0.8157521486282349,53.57895278930664,52.0,54.510162353515625,-17076.291015625,288.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878557682037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093411922454834,1.0934232473373413,-1.129242082242854e-05,0.0,0.0003936243010684,0.0,0.0,159.40956115722656,0.0,0.0,0.0,0.6163753867149353,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867350578308,-3371.16552734375,304.14666748046875,0.8345604538917542,0.2364825308322906,0.2136544734239578,292.8189697265625,297.1499938964844,293.1499938964844,0.0676383227109909,-1788.4847412109375,304.12554931640625,0.6646433472633362,0.1197196766734123,0.1135322451591491,293.0957336425781,297.1499938964844,293.1499938964844,0.2438792735338211,-3633.884033203125,304.1452941894531,0.9338728189468384,0.3287257850170135,0.2303288578987121,293.12109375,297.1499938964844,293.1499938964844,0.3213781714439392,-6107.234375,304.1712341308594,0.9990000128746032,0.4724637269973755,0.3863282799720764,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593548566102,-1706.079833984375,297.1578674316406,0.4872050583362579,0.050000000745058,0.2324320971965789,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,295.07879638671875,291.09375,1.0,0.2923141717910766,0.5870910882949829,0.5870910882949829,1.0,1.0,-1.4117214679718018,0.536969780921936,0.8747516870498657,0.2028691321611404,0.0,0.0,0.8157521486282349,53.57895278930664,52.0,54.510162353515625,-17076.291015625,288.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878557682037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093411922454834,1.0934232473373413,-1.129242082242854e-05,0.0,0.0003936243010684,0.0,0.0,159.40956115722656,0.0,0.0,0.0,0.6163753867149353,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384881019592285,0.2375805228948593,0.2146099060773849,292.8318176269531,297.1499938964844,293.1499938964844,0.0720169097185134,-1870.6590576171875,304.1264038085937,0.6782429814338684,0.1255009025335312,0.1190118938684463,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002049207687,-3640.732421875,304.14581298828125,0.9391677975654602,0.3301260769367218,0.2312799543142318,293.0958251953125,297.1499938964844,293.1499938964844,0.3162804245948791,-6029.98681640625,304.17242431640625,0.9990000128746032,0.4783218204975128,0.3822793066501617,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692739076912,-1707.5960693359375,297.1981811523437,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,295.0789794921875,291.12274169921875,1.0,0.2919561266899109,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155381917953491,0.5376425981521606,0.8778955936431885,0.2026372402906417,0.0,0.0,0.8175017237663269,52.80936050415039,55.0,42.41849899291992,-17141.96484375,288.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3125,18000.0,0.0,0.0,0.3919340670108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10096275806427,1.100974202156067,-1.1414383152441587e-05,0.0,0.000397763273213,0.0,0.0,162.3902587890625,0.0,0.0,0.0,0.619960606098175,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384881019592285,0.2375805228948593,0.2146099060773849,292.8318176269531,297.1499938964844,293.1499938964844,0.0720169097185134,-1870.6590576171875,304.1264038085937,0.6782429814338684,0.1255009025335312,0.1190118938684463,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002049207687,-3640.732421875,304.14581298828125,0.9391677975654602,0.3301260769367218,0.2312799543142318,293.0958251953125,297.1499938964844,293.1499938964844,0.3162804245948791,-6029.98681640625,304.17242431640625,0.9990000128746032,0.4783218204975128,0.3822793066501617,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692739076912,-1707.5960693359375,297.1981811523437,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,295.0789794921875,291.12274169921875,1.0,0.2919561266899109,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155381917953491,0.5376425981521606,0.8778955936431885,0.2026372402906417,0.0,0.0,0.8175017237663269,52.80936050415039,55.0,42.41849899291992,-17141.96484375,288.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3125,18000.0,0.0,0.0,0.3919340670108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10096275806427,1.100974202156067,-1.1414383152441587e-05,0.0,0.000397763273213,0.0,0.0,162.3902587890625,0.0,0.0,0.0,0.619960606098175,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625817716121673,-3383.69140625,304.1469421386719,0.8395175337791443,0.2381248921155929,0.2150940150022506,292.83819580078125,297.1499938964844,293.1499938964844,0.0741467103362083,-1911.12744140625,304.1268005371094,0.6839979290962219,0.1282777190208435,0.1216739267110824,293.0955505371094,297.1499938964844,293.1499938964844,0.2449205815792083,-3645.574462890625,304.14581298828125,0.9405092000961304,0.3308233022689819,0.2317615747451782,293.0850524902344,297.1499938964844,293.1499938964844,0.3152023255825043,-6014.5341796875,304.1702880859375,0.9990000128746032,0.4811257719993591,0.3816494047641754,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764562673866,-1709.4453125,297.2156982421875,0.4892094135284424,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,295.0790405273437,291.1321716308594,1.0,0.2923383712768554,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.4191068410873413,0.5386252403259277,0.8804815411567688,0.2028388977050781,0.0,0.0,0.8177677989006042,52.7402229309082,55.0,34.08115768432617,-17186.501953125,289.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46875,18000.0,0.0,0.0,0.3937908411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026884317398071,1.102699875831604,-1.1444068150012754e-05,0.0,0.0003996476589236,0.0,0.0,163.0938262939453,0.0,0.0,0.0,0.6207885146141052,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629442721605301,-3389.631591796875,304.1468505859375,0.8399928212165833,0.2386661916971206,0.2155815362930297,292.8446350097656,297.1499938964844,293.1499938964844,0.0762193799018859,-1950.7928466796875,304.12725830078125,0.6890230178833008,0.1309600472450256,0.1242573708295822,293.09552001953125,297.1499938964844,293.1499938964844,0.2454129457473755,-3651.333251953125,304.1456604003906,0.9410924911499025,0.331518679857254,0.2322466522455215,293.0762023925781,297.1499938964844,293.1499938964844,0.3150010108947754,-6012.77197265625,304.1669616699219,0.9990000128746032,0.4836938679218292,0.3818274736404419,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850481837987,-1711.9866943359375,297.2315979003906,0.4891327023506164,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,295.0790710449219,291.13836669921875,1.0,0.2930387258529663,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.4235966205596924,0.5399614572525024,0.8836351633071899,0.203210711479187,0.0,0.0,0.8179092407226562,52.85195159912109,58.0,25.433460235595703,-17238.001953125,291.84332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.404296875,18000.0,0.0,0.0,0.3955389857292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103652000427246,1.103663444519043,-1.146126123785507e-05,0.0,0.0004014217702206,0.0,0.0,163.4935760498047,0.0,0.0,0.0,0.6212576031684875,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.146484375,0.8395204544067383,0.2397393137216568,0.2165639847517013,292.85772705078125,297.1499938964844,293.1499938964844,0.0801857039332389,-2027.3834228515625,304.12823486328125,0.6970297694206238,0.136040449142456,0.1291716545820236,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901225805282,-3665.274169921875,304.1451416015625,0.940327525138855,0.3329030275344848,0.233224868774414,293.0648498535156,297.1499938964844,293.1499938964844,0.3168916404247284,-6044.720703125,304.1581115722656,0.9990000128746032,0.487878143787384,0.3842533230781555,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060779131948,-1718.9322509765625,297.2592468261719,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,295.07891845703125,291.14239501953125,1.0,0.2952432930469513,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348714351654053,0.543506383895874,0.8913650512695312,0.2043668925762176,0.0,0.0,0.8184812068939209,53.53976440429688,61.0,9.26991081237793,-17359.708984375,298.4627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048651933670044,1.1048766374588013,-1.1480194189061876e-05,0.0,0.0004046977264806,0.0,0.0,163.970458984375,0.0,0.0,0.0,0.6218498945236206,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.146484375,0.8395204544067383,0.2397393137216568,0.2165639847517013,292.85772705078125,297.1499938964844,293.1499938964844,0.0801857039332389,-2027.3834228515625,304.12823486328125,0.6970297694206238,0.136040449142456,0.1291716545820236,293.09552001953125,297.1499938964844,293.1499938964844,0.2465901225805282,-3665.274169921875,304.1451416015625,0.940327525138855,0.3329030275344848,0.233224868774414,293.0648498535156,297.1499938964844,293.1499938964844,0.3168916404247284,-6044.720703125,304.1581115722656,0.9990000128746032,0.487878143787384,0.3842533230781555,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060779131948,-1718.9322509765625,297.2592468261719,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,295.07891845703125,291.14239501953125,1.0,0.2952432930469513,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348714351654053,0.543506383895874,0.8913650512695312,0.2043668925762176,0.0,0.0,0.8184812068939209,53.53976440429688,61.0,9.26991081237793,-17359.708984375,298.4627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048651933670044,1.1048766374588013,-1.1480194189061876e-05,0.0,0.0004046977264806,0.0,0.0,163.970458984375,0.0,0.0,0.0,0.6218498945236206,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.359619140625,304.14599609375,0.8375226259231567,0.2407990097999572,0.2175522297620773,292.8710021972656,297.1499938964844,293.1499938964844,0.0839229747653007,-2100.22509765625,304.1292419433594,0.7026695013046265,0.1407574713230133,0.1337563395500183,293.0955505371094,297.1499938964844,293.1499938964844,0.2479766756296157,-3681.812744140625,304.1444396972656,0.9374733567237854,0.3342767059803009,0.2342097908258438,293.062255859375,297.1499938964844,293.1499938964844,0.3213513791561126,-6115.857421875,304.1479797363281,0.9990000128746032,0.4905784726142883,0.3889456391334533,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313209459185,-1727.8984375,297.28253173828125,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,295.07861328125,291.1375732421875,1.0,0.2983184158802032,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485931396484375,0.5479738712310791,0.9006192684173584,0.2059508711099624,0.0,0.0,0.8202593326568604,54.74480819702149,64.0,-3.726408243179321,-17503.20703125,307.5453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.087890625,18000.0,0.0,0.0,0.4017450511455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071494817733765,1.1071609258651731,-1.1507463568705134e-05,0.0,0.0004077201592735,0.0,0.0,164.78636169433594,0.0,0.0,0.0,0.6229240894317627,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.359619140625,304.14599609375,0.8375226259231567,0.2407990097999572,0.2175522297620773,292.8710021972656,297.1499938964844,293.1499938964844,0.0839229747653007,-2100.22509765625,304.1292419433594,0.7026695013046265,0.1407574713230133,0.1337563395500183,293.0955505371094,297.1499938964844,293.1499938964844,0.2479766756296157,-3681.812744140625,304.1444396972656,0.9374733567237854,0.3342767059803009,0.2342097908258438,293.062255859375,297.1499938964844,293.1499938964844,0.3213513791561126,-6115.857421875,304.1479797363281,0.9990000128746032,0.4905784726142883,0.3889456391334533,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313209459185,-1727.8984375,297.28253173828125,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,295.07861328125,291.1375732421875,1.0,0.2983184158802032,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485931396484375,0.5479738712310791,0.9006192684173584,0.2059508711099624,0.0,0.0,0.8202593326568604,54.74480819702149,64.0,-3.726408243179321,-17503.20703125,307.5453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.087890625,18000.0,0.0,0.0,0.4017450511455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071494817733765,1.1071609258651731,-1.1507463568705134e-05,0.0,0.0004077201592735,0.0,0.0,164.78636169433594,0.0,0.0,0.0,0.6229240894317627,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165870651602745,-3438.607177734375,304.1455383300781,0.8344054222106934,0.241844356060028,0.218542143702507,292.8843688964844,297.1499938964844,293.1499938964844,0.0874293446540832,-2168.981689453125,304.1303100585937,0.7063575983047485,0.1451115310192108,0.1380108892917633,293.0956420898437,297.1499938964844,293.1499938964844,0.2495117634534835,-3700.154296875,304.14373779296875,0.9330403208732604,0.335637092590332,0.2351970225572586,293.0677490234375,297.1499938964844,293.1499938964844,0.3278613686561584,-6217.60595703125,304.1378479003906,0.9990000128746032,0.4917045831680298,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597449108958,-1738.3494873046875,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,295.0782470703125,291.1266784667969,1.0,0.3020598888397217,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.464126706123352,0.5531201362609863,0.9110065698623656,0.207843393087387,0.0,0.0,0.8238880038261414,56.36791610717773,67.0,-12.981879234313965,-17664.615234375,318.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37109375,18000.0,0.0,0.0,0.4046134948730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121937036514282,1.1122052669525146,-1.156804592028493e-05,0.0,0.000410631269915,0.0,0.0,166.6002197265625,0.0,0.0,0.0,0.6252710223197937,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165870651602745,-3438.607177734375,304.1455383300781,0.8344054222106934,0.241844356060028,0.218542143702507,292.8843688964844,297.1499938964844,293.1499938964844,0.0874293446540832,-2168.981689453125,304.1303100585937,0.7063575983047485,0.1451115310192108,0.1380108892917633,293.0956420898437,297.1499938964844,293.1499938964844,0.2495117634534835,-3700.154296875,304.14373779296875,0.9330403208732604,0.335637092590332,0.2351970225572586,293.0677490234375,297.1499938964844,293.1499938964844,0.3278613686561584,-6217.60595703125,304.1378479003906,0.9990000128746032,0.4917045831680298,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597449108958,-1738.3494873046875,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,295.0782470703125,291.1266784667969,1.0,0.3020598888397217,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.464126706123352,0.5531201362609863,0.9110065698623656,0.207843393087387,0.0,0.0,0.8238880038261414,56.36791610717773,67.0,-12.981879234313965,-17664.615234375,318.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37109375,18000.0,0.0,0.0,0.4046134948730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121937036514282,1.1122052669525146,-1.156804592028493e-05,0.0,0.000410631269915,0.0,0.0,166.6002197265625,0.0,0.0,0.0,0.6252710223197937,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670157313346862,-3457.8671875,304.1451110839844,0.8305200934410095,0.2428743094205856,0.2195299714803695,292.8973999023437,297.1499938964844,293.1499938964844,0.0907476916909217,-2234.264404296875,304.13134765625,0.7085842490196228,0.1491956859827041,0.1419962048530578,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405944824219,-3719.597412109375,304.14312744140625,0.9274938702583312,0.3369815945625305,0.2361825704574585,293.0802917480469,297.1499938964844,293.1499938964844,0.3359653055667877,-6342.486328125,304.12841796875,0.9990000128746032,0.4912603199481964,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.004690536763519,-1749.8505859375,297.32110595703125,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,295.0779113769531,291.11212158203125,1.0,0.3063035309314728,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.480998992919922,0.5587670803070068,0.9222319722175598,0.2099599838256836,0.0,0.0,0.8297099471092224,58.32663345336914,70.0,-18.90284538269043,-17840.41796875,331.4443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.091796875,18000.0,0.0,0.0,0.4075093567371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.167699974757852e-05,0.0,0.0004135702038183,0.0,0.0,169.81117248535156,0.0,0.0,0.0,0.6293354630470276,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670157313346862,-3457.8671875,304.1451110839844,0.8305200934410095,0.2428743094205856,0.2195299714803695,292.8973999023437,297.1499938964844,293.1499938964844,0.0907476916909217,-2234.264404296875,304.13134765625,0.7085842490196228,0.1491956859827041,0.1419962048530578,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405944824219,-3719.597412109375,304.14312744140625,0.9274938702583312,0.3369815945625305,0.2361825704574585,293.0802917480469,297.1499938964844,293.1499938964844,0.3359653055667877,-6342.486328125,304.12841796875,0.9990000128746032,0.4912603199481964,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.004690536763519,-1749.8505859375,297.32110595703125,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,295.0779113769531,291.11212158203125,1.0,0.3063035309314728,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.480998992919922,0.5587670803070068,0.9222319722175598,0.2099599838256836,0.0,0.0,0.8297099471092224,58.32663345336914,70.0,-18.90284538269043,-17840.41796875,331.4443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.091796875,18000.0,0.0,0.0,0.4075093567371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.167699974757852e-05,0.0,0.0004135702038183,0.0,0.0,169.81117248535156,0.0,0.0,0.0,0.6293354630470276,4.0,0.0,1.0
