time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001008822364383,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0004785368510056,290.9469909667969,294.1499938964844,254.54139709472656,253.7607269287109,259.260986328125,256.4794006347656,289.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59102249145508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,7.451122655766085e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001008822364383,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0004785368510056,290.9469909667969,294.1499938964844,254.54139709472656,253.7607269287109,259.260986328125,256.4794006347656,289.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59102249145508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,7.45369543437846e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0001009170737233,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0004787021316587,290.9407043457031,294.1499938964844,254.56298828125,253.7790985107422,259.1759338378906,256.5013122558594,289.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.579713821411133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,7.45369543437846e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0001009170737233,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0004787021316587,290.9407043457031,294.1499938964844,254.56298828125,253.7790985107422,259.1759338378906,256.5013122558594,289.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.579713821411133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,7.451550482073799e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001008880281005,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004785644414369,290.9342956542969,294.1499938964844,254.5846099853516,253.7974548339844,259.0928955078125,256.5231018066406,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55332374572754,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,7.451550482073799e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001008880281005,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004785644414369,290.9342956542969,294.1499938964844,254.5846099853516,253.7974548339844,259.0928955078125,256.5231018066406,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55332374572754,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.576608135830612e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,7.448480027960613e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,0.0001008464532787,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,0.0004783672629855,290.9310302734375,294.1499938964844,254.59542846679688,253.80661010742188,259.0521545410156,256.533935546875,289.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.534080505371094,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,9.57127267611213e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,7.444329821737483e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.000100790268334,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,0.00047810075921,290.9277648925781,294.1499938964844,254.60623168945312,253.81573486328125,259.0118408203125,256.544677734375,289.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51129913330078,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,7.43214477552101e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0001006252932711,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0004773182736244,290.9211730957031,294.1499938964844,254.62779235839844,253.8339233398437,258.9326477050781,256.5658569335937,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45341110229492,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,9.55560608417727e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,7.43214477552101e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0001006252932711,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0004773182736244,290.9211730957031,294.1499938964844,254.62779235839844,253.8339233398437,258.9326477050781,256.5658569335937,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45341110229492,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.415700383717194e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,0.0004762622120324,290.9144897460937,294.1499938964844,254.64927673339844,253.8519897460937,258.85546875,256.5865478515625,289.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37977409362793,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.415700383717194e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,0.0004762622120324,290.9144897460937,294.1499938964844,254.64927673339844,253.8519897460937,258.85546875,256.5865478515625,289.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37977409362793,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0004750445077661,290.9076843261719,294.1499938964844,254.67062377929688,253.869873046875,258.7801513671875,256.60675048828125,289.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295209884643555,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,9.510084782959892e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,7.396739238174632e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0004750445077661,290.9076843261719,294.1499938964844,254.67062377929688,253.869873046875,258.7801513671875,256.60675048828125,289.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295209884643555,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.486312774242832e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,9.989558748202398e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0004738570714835,290.9008178710937,294.1499938964844,254.69178771972656,253.88755798339844,258.7068786621094,256.6264343261719,289.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20722007751465,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.486312774242832e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,9.989558748202398e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0004738570714835,290.9008178710937,294.1499938964844,254.69178771972656,253.88755798339844,258.7068786621094,256.6264343261719,289.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20722007751465,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.475534898228943e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.369866943918169e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,9.978208981920034e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0004733187379315,290.8973388671875,294.1499938964844,254.70230102539065,253.89630126953125,258.67095947265625,256.6361083984375,289.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.16465759277344,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,9.46566360653378e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74981689453125,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.362189353443682e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.96781382127665e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0004728256899397,290.89385986328125,294.1499938964844,254.71275329589844,253.9049835205078,258.6354675292969,256.645751953125,289.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245438968439e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.123815536499023,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,7.349519728450105e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.950660751201212e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0004720120632555,290.8868103027344,294.1499938964844,254.73345947265625,253.92214965820312,258.5657043457031,256.6648254394531,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262031108592e-09,0.0010068368865177,-0.0165114048868417,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.049570083618164,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,7.349519728450105e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.950660751201212e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0004720120632555,290.8868103027344,294.1499938964844,254.73345947265625,253.92214965820312,258.5657043457031,256.6648254394531,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262031108592e-09,0.0010068368865177,-0.0165114048868417,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.049570083618164,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,9.438195411348715e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,7.340824959101155e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.938888251781464e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0004714537062682,290.8796691894531,294.1499938964844,254.7538604736328,253.93898010253903,258.4976501464844,256.6838073730469,289.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524945028729689e-09,0.0010056453756988,-0.0161464735865592,0.0,0.0,0.0,-0.0080475118011236,60.0,-23.98775291442871,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,9.438195411348715e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,7.340824959101155e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.938888251781464e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0004714537062682,290.8796691894531,294.1499938964844,254.7538604736328,253.93898010253903,258.4976501464844,256.6838073730469,289.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524945028729689e-09,0.0010056453756988,-0.0161464735865592,0.0,0.0,0.0,-0.0080475118011236,60.0,-23.98775291442871,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,7.336336420848966e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.932811371982098e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0004711654910352,290.8724365234375,294.1499938964844,254.77394104003903,253.9554748535156,258.4313049316406,256.7027893066406,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.9399471282959,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,7.336336420848966e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.932811371982098e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0004711654910352,290.8724365234375,294.1499938964844,254.77394104003903,253.9554748535156,258.4313049316406,256.7027893066406,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.9399471282959,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.932129614753649e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,0.0004711331857834,290.8651123046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3665771484375,256.7218933105469,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90558433532715,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.932129614753649e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,0.0004711331857834,290.8651123046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3665771484375,256.7218933105469,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90558433532715,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,9.433233935851604e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,9.93363864836283e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.336965791182593e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.93366338661872e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0004712060035672,290.86138916015625,294.1499938964844,254.8033142089844,253.97946166992188,258.33477783203125,256.73150634765625,289.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049651017627e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.893291473388672,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,9.435510582989082e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,7.338736031670123e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.93606008705683e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0004713197122327,290.857666015625,294.1499938964844,254.8128967285156,253.9872436523437,258.30328369140625,256.7411193847656,289.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.883281707763672,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.344195910263807e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.94345245999284e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0004716704133898,290.8501281738281,294.1499938964844,254.83169555664065,254.00244140625,258.24139404296875,256.7605285644531,289.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871068954467773,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.344195910263807e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.94345245999284e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0004716704133898,290.8501281738281,294.1499938964844,254.83169555664065,254.00244140625,258.24139404296875,256.7605285644531,289.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871068954467773,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0004721284203696,290.8424987792969,294.1499938964844,254.8500061035156,254.01715087890625,258.1808776855469,256.7799987792969,289.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.866287231445312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0004721284203696,290.8424987792969,294.1499938964844,254.8500061035156,254.01715087890625,258.1808776855469,256.7799987792969,289.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.866287231445312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.964848140953109e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398986816406,0.0,0.0,0.0004726854094769,290.8347473144531,294.1499938964844,254.8680877685547,254.03155517578125,258.1216735839844,256.79949951171875,289.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86676597595215,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,9.462847810937092e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.359998562606052e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.964848140953109e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398986816406,0.0,0.0,0.0004726854094769,290.8347473144531,294.1499938964844,254.8680877685547,254.03155517578125,258.1216735839844,256.79949951171875,289.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86676597595215,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0004733867244794,290.826904296875,294.1499938964844,254.8862762451172,254.0458526611328,258.0638427734375,256.8191223144531,289.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87401390075684,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0004733867244794,290.826904296875,294.1499938964844,254.8862762451172,254.0458526611328,258.0638427734375,256.8191223144531,289.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87401390075684,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,9.485046757617964e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,7.377264410024509e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.988223609980196e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,0.000473794323625,290.82293701171875,294.1499938964844,254.8953857421875,254.052963256836,258.0354309082031,256.8290100097656,289.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.88029670715332,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,9.49375462369062e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,7.384036871371791e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.997393499361352e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0004742293385788,290.8189392089844,294.1499938964844,254.904525756836,254.06005859375,258.0072631835937,256.83892822265625,289.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.88788795471192,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001001802447717,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0004752080130856,290.81085205078125,294.1499938964844,254.9228363037109,254.0741577148437,257.9518737792969,256.8589172363281,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90862464904785,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
