time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001067687117028,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001124325281125,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,8.304237417178228e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001124326809076,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0005333296139724,290.3982849121094,294.1499938964844,254.9882354736328,254.06011962890625,256.4944152832031,257.0399475097656,288.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957408335993023e-08,0.0011375985341146,-0.0564999096095562,0.0,0.0,0.0,-0.0156980026513338,60.0,-26.22598457336425,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,8.3160113717895e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.000534085847903,290.3854064941406,294.1499938964844,254.9340057373047,254.0118865966797,256.4634704589844,256.98736572265625,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146018352486866e-08,0.0011392111191526,-0.0569918155670166,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.291933059692383,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,8.3160113717895e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.000534085847903,290.3854064941406,294.1499938964844,254.9340057373047,254.0118865966797,256.4634704589844,256.98736572265625,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146018352486866e-08,0.0011392111191526,-0.0569918155670166,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.291933059692383,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001070590369636,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001127382492995,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,8.326817624038085e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001127384020946,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0005347799160517,290.3724060058594,294.1499938964844,254.87857055664065,253.96258544921875,256.4319763183594,256.9330749511719,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407134588807,2.2319122550129578e-08,0.0011406911071389,-0.0574432462453842,0.0,0.0,0.0,-0.0158773194998502,60.0,-26.356290817260746,-0.0,-8.871825940559577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001070590369636,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001127382492995,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,8.326817624038085e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001127384020946,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0005347799160517,290.3724060058594,294.1499938964844,254.87857055664065,253.96258544921875,256.4319763183594,256.9330749511719,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407134588807,2.2319122550129578e-08,0.0011406911071389,-0.0574432462453842,0.0,0.0,0.0,-0.0158773194998502,60.0,-26.356290817260746,-0.0,-8.871825940559577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001071853912435,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001128713047364,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001128714575315,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.000535411061719,290.3593444824219,294.1499938964844,254.8224334716797,253.91262817382807,256.3999328613281,256.87750244140625,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059569247,2.2476543293237228e-08,0.0011420371010899,-0.0578537434339523,0.0,0.0,0.0,-0.0159553587436676,60.0,-26.41826820373535,-0.0,-8.892776293123462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001071853912435,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001128713047364,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001128714575315,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.000535411061719,290.3593444824219,294.1499938964844,254.8224334716797,253.91262817382807,256.3999328613281,256.87750244140625,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059569247,2.2476543293237228e-08,0.0011420371010899,-0.0578537434339523,0.0,0.0,0.0,-0.0159553587436676,60.0,-26.41826820373535,-0.0,-8.892776293123462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005359700880944,290.34619140625,294.1499938964844,254.76611328125,253.86248779296875,256.3674621582031,256.82135009765625,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47760772705078,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005359700880944,290.34619140625,294.1499938964844,254.76611328125,253.86248779296875,256.3674621582031,256.82135009765625,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47760772705078,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,8.349254494532943e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.000113042180601,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.000536220963113,290.339599609375,294.1499938964844,254.738037109375,253.8374786376953,256.3510437011719,256.79315185546875,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.505844116210938,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001073937892215,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,8.352853183168918e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001130909076891,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005364521057344,290.3329467773437,294.1499938964844,254.71011352539065,253.8125915527344,256.33447265625,256.7649841308594,288.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.5330810546875,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0005368530401028,290.31964111328125,294.1499938964844,254.6549530029297,253.763412475586,256.3009948730469,256.708984375,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.584300994873047,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0005368530401028,290.31964111328125,294.1499938964844,254.6549530029297,253.763412475586,256.3009948730469,256.708984375,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.584300994873047,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.000537168001756,290.3062438964844,294.1499938964844,254.6011505126953,253.71539306640625,256.26708984375,256.6539001464844,288.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.63052558898925,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.000537168001756,290.3062438964844,294.1499938964844,254.6011505126953,253.71539306640625,256.26708984375,256.6539001464844,288.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.63052558898925,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0005373923922888,290.2927551269531,294.1499938964844,254.5491943359375,253.66897583007807,256.2327575683594,256.6002197265625,288.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6711368560791,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0005373923922888,290.2927551269531,294.1499938964844,254.5491943359375,253.66897583007807,256.2327575683594,256.6002197265625,288.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6711368560791,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0005375214386731,290.2792053222656,294.1499938964844,254.4996337890625,253.62461853027344,256.1980895996094,256.5484924316406,288.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70547103881836,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0005375214386731,290.2792053222656,294.1499938964844,254.4996337890625,253.62461853027344,256.1980895996094,256.5484924316406,288.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70547103881836,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0001076130647561,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001133216792368,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,8.369908027816564e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.000113321810204,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0005375475739128,290.2723693847656,294.1499938964844,254.47589111328125,253.6033630371093,256.1806335449219,256.5235900878906,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.71994400024414,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001076135667972,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,8.36994731798768e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001133223413489,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0005375501350499,290.2655639648437,294.1499938964844,254.45294189453125,253.5827789306641,256.16314697265625,256.49932861328125,288.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73273658752441,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0005374749889597,290.2518615722656,294.1499938964844,254.4096527099609,253.5438995361328,256.12799072265625,256.4530029296875,288.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.752735137939453,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0005374749889597,290.2518615722656,294.1499938964844,254.4096527099609,253.5438995361328,256.12799072265625,256.4530029296875,288.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.752735137939453,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.000537289539352,290.23809814453125,294.1499938964844,254.3702850341797,253.50845336914065,256.0927124023437,256.4102478027344,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76436233520508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.000537289539352,290.23809814453125,294.1499938964844,254.3702850341797,253.50845336914065,256.0927124023437,256.4102478027344,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76436233520508,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,8.361149957636371e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0005369852297008,290.2242431640625,294.1499938964844,254.3353271484375,253.4768829345703,256.0574645996094,256.3715209960937,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.7669677734375,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,8.361149957636371e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001132032339228,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0005369852297008,290.2242431640625,294.1499938964844,254.3353271484375,253.4768829345703,256.0574645996094,256.3715209960937,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.7669677734375,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.000113112393592,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.000536554318387,290.2103881835937,294.1499938964844,254.3053131103516,253.4496459960937,256.02227783203125,256.3369445800781,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761387441505576e-08,0.0011444730916991,-0.058596447110176,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.76039123535156,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.000113112393592,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.000536554318387,290.2103881835937,294.1499938964844,254.3053131103516,253.4496459960937,256.02227783203125,256.3369445800781,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761387441505576e-08,0.0011444730916991,-0.058596447110176,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.76039123535156,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,0.0001073611638275,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.00011305641965,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,8.350315329153091e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0001130565433413,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0005362894153222,290.2033996582031,294.1499938964844,254.2923126220703,253.4377899169922,256.0047607421875,256.3216857910156,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529097986833e-08,0.001143908011727,-0.0584241151809692,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.752721786499023,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,0.0001073005914804,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0001129926313296,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,8.345604874193668e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0001129927550209,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0005359868519008,290.1964416503906,294.1499938964844,254.2807464599609,253.4272003173828,255.9873046875,256.3077087402344,288.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.2619801143264343e-08,0.0011432627215981,-0.0582272857427597,0.0,0.0,0.0,-0.0160263814032077,60.0,-26.742401123046875,-0.0,-8.91186289209145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001128401490859,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,8.334341691806912e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001128402727772,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005352635635063,290.1824645996094,294.1499938964844,254.2621307373047,253.4099884033203,255.95263671875,256.28350830078125,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439339275592832e-08,0.0011417198693379,-0.0577567294239997,0.0,0.0,0.0,-0.0159369185566902,60.0,-26.71358299255371,-0.0,-8.887822389169744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001128401490859,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,8.334341691806912e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001128402727772,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005352635635063,290.1824645996094,294.1499938964844,254.2621307373047,253.4099884033203,255.95263671875,256.28350830078125,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439339275592832e-08,0.0011417198693379,-0.0577567294239997,0.0,0.0,0.0,-0.0159369185566902,60.0,-26.71358299255371,-0.0,-8.887822389169744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,0.0001126535134972,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,8.32055666251108e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001126536299125,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0005343782831914,290.1684265136719,294.1499938964844,254.25,253.3984832763672,255.91847229003903,256.2657470703125,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.670955657958984,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,0.0001126535134972,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,8.32055666251108e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001126536299125,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0005343782831914,290.1684265136719,294.1499938964844,254.25,253.3984832763672,255.91847229003903,256.2657470703125,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.670955657958984,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001067725388566,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0001124365735449,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001124366972362,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0005333492299541,290.15435791015625,294.1499938964844,254.24234008789065,253.39083862304688,255.8848114013672,256.2530517578125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173731761064e-08,0.0011376367183402,-0.0565112009644508,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.61734771728516,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001067725388566,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0001124365735449,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001124366972362,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0005333492299541,290.15435791015625,294.1499938964844,254.24234008789065,253.39083862304688,255.8848114013672,256.2530517578125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173731761064e-08,0.0011376367183402,-0.0565112009644508,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.61734771728516,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001065413016476,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,0.0001121930690715,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,8.286548836622387e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0005321942153386,290.1402587890625,294.1499938964844,254.2366943359375,253.38487243652344,255.8518218994141,256.2444763183594,288.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.1673573158409454e-08,0.0011351730208843,-0.0557595789432525,0.0,0.0,0.0,-0.0155573021620512,60.0,-26.55371284484864,-0.0,-8.786172145391904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001065413016476,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,0.0001121930690715,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,8.286548836622387e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0005321942153386,290.1402587890625,294.1499938964844,254.2366943359375,253.38487243652344,255.8518218994141,256.2444763183594,288.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.1673573158409454e-08,0.0011351730208843,-0.0557595789432525,0.0,0.0,0.0,-0.0155573021620512,60.0,-26.55371284484864,-0.0,-8.786172145391904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
