time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,7.652751810383052e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0004914897144772,289.8577575683594,294.1499938964844,254.30206298828125,253.4134216308593,255.3388519287109,256.2975158691406,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229421615600582,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001034354427247,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0004906518151983,289.8507385253906,294.1499938964844,254.3021697998047,253.4129333496093,255.3292236328125,256.2984619140625,288.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.0286778882145881,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.179628372192383,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001032644722727,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0004898408078588,289.8437194824219,294.1499938964844,254.3019256591797,253.4121551513672,255.31968688964844,256.2992248535156,288.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13126564025879,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0004883211804553,289.8296813964844,294.1499938964844,254.30029296875,253.40968322753903,255.3009033203125,256.29986572265625,288.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.040441513061523,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0004883211804553,289.8296813964844,294.1499938964844,254.30029296875,253.40968322753903,255.3009033203125,256.29986572265625,288.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.040441513061523,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,7.581802492495626e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0004869331023655,289.815673828125,294.1499938964844,254.29698181152344,253.40586853027344,255.2824859619141,256.29931640625,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.957443237304688,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,7.581802492495626e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0004869331023655,289.815673828125,294.1499938964844,254.29698181152344,253.40586853027344,255.2824859619141,256.29931640625,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.957443237304688,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004856751183979,289.8016357421875,294.1499938964844,254.2918701171875,253.40057373046875,255.26437377929688,256.2973937988281,287.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882095336914062,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004856751183979,289.8016357421875,294.1499938964844,254.2918701171875,253.40057373046875,255.26437377929688,256.2973937988281,287.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882095336914062,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0004845446092076,289.78759765625,294.1499938964844,254.28477478027344,253.39366149902344,255.2465209960937,256.2940368652344,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.8144645690918,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0004845446092076,289.78759765625,294.1499938964844,254.28477478027344,253.39366149902344,255.2465209960937,256.2940368652344,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.8144645690918,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0001020390845951,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.00048402819084,289.78057861328125,294.1499938964844,254.28042602539065,253.3895721435547,255.23768615722656,256.291748046875,287.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243528988212347,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.78372573852539,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,7.528949936386198e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,0.000483538780827,289.7735290527344,294.1499938964844,254.2755279541016,253.38504028320312,255.2288818359375,256.2890625,287.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456069270116e-09,0.0010313969105482,-0.0240332707762718,0.0,0.0,0.0,-0.0095404488965868,60.0,-23.7546501159668,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,0.0004826548683922,289.75946044921875,294.1499938964844,254.2639923095703,253.37452697753903,255.21139526367188,256.2823486328125,287.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559830278158,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70244789123535,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,0.0004826548683922,289.75946044921875,294.1499938964844,254.2639923095703,253.37452697753903,255.21139526367188,256.2823486328125,287.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559830278158,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70244789123535,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001015877787722,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001015878515318,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0004818878078367,289.7453918457031,294.1499938964844,254.25,253.36203002929688,255.19403076171875,256.2738342285156,287.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124637934121438e-09,0.0010278754634782,-0.0229549929499626,0.0,0.0,0.0,-0.0093362927436828,60.0,-23.657527923583984,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001015877787722,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001015878515318,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0004818878078367,289.7453918457031,294.1499938964844,254.25,253.36203002929688,255.19403076171875,256.2738342285156,287.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124637934121438e-09,0.0010278754634782,-0.0229549929499626,0.0,0.0,0.0,-0.0093362927436828,60.0,-23.657527923583984,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0004812338738702,289.7312927246094,294.1499938964844,254.2347412109375,253.3485107421875,255.1767120361328,256.2634582519531,287.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961519526451411e-09,0.0010264805750921,-0.0225278735160827,0.0,0.0,0.0,-0.0092554269358515,60.0,-23.61994171142578,-0.0,-7.1840318582872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0004812338738702,289.7312927246094,294.1499938964844,254.2347412109375,253.3485107421875,255.1767120361328,256.2634582519531,287.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961519526451411e-09,0.0010264805750921,-0.0225278735160827,0.0,0.0,0.0,-0.0092554269358515,60.0,-23.61994171142578,-0.0,-7.1840318582872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.622984362067656e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001013346263789,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,7.484545494662598e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001013346991385,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004806869837921,289.7171630859375,294.1499938964844,254.2194976806641,253.3350524902344,255.1594696044922,256.2516784667969,287.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253228247165,8.825105979326509e-09,0.0010253140935674,-0.0221706721931695,0.0,0.0,0.0,-0.009187800809741,60.0,-23.58847427368164,-0.0,-7.167712112732262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.622984362067656e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001013346263789,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,7.484545494662598e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001013346991385,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004806869837921,289.7171630859375,294.1499938964844,254.2194976806641,253.3350524902344,255.1594696044922,256.2516784667969,287.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253228247165,8.825105979326509e-09,0.0010253140935674,-0.0221706721931695,0.0,0.0,0.0,-0.009187800809741,60.0,-23.58847427368164,-0.0,-7.167712112732262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.61820551310666e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001012842985801,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,7.480828207917511e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001012843713397,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0004804482450708,289.7100830078125,294.1499938964844,254.21188354492188,253.32833862304688,255.15087890625,256.24542236328125,287.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248135076835,8.765553616285615e-09,0.0010248047765344,-0.0220147296786308,0.0,0.0,0.0,-0.0091582778841257,60.0,-23.574552536010746,-0.0,-7.16059318506268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.613853035261856e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.000101238474599,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,7.477442704839632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001012385400827,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,0.0004802308685611,289.7030029296875,294.1499938964844,254.2042694091797,253.32164001464844,255.1422882080078,256.2389831542969,287.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.711327659227663e-09,0.0010243410943076,-0.0218727327883243,0.0,0.0,0.0,-0.009131396189332,60.0,-23.56175994873047,-0.0,-7.15411445639802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.606337698642164e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001011593267321,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,7.471597200492397e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0001011593994917,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0004798554582521,289.6888122558594,294.1499938964844,254.1890411376953,253.3082427978516,255.1251373291016,256.2257080078125,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235488880425,8.617681679368161e-09,0.0010235402733087,-0.0216275099664926,0.0,0.0,0.0,-0.0090849716216325,60.0,-23.53913116455078,-0.0,-7.142931934822627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.606337698642164e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001011593267321,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,7.471597200492397e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0001011593994917,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0004798554582521,289.6888122558594,294.1499938964844,254.1890411376953,253.3082427978516,255.1251373291016,256.2257080078125,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235488880425,8.617681679368161e-09,0.0010235402733087,-0.0216275099664926,0.0,0.0,0.0,-0.0090849716216325,60.0,-23.53913116455078,-0.0,-7.142931934822627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,9.600152407074348e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001010941996355,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,7.46678706491366e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0001010942651191,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004795465210918,289.67462158203125,294.1499938964844,254.17379760742188,253.2948608398437,255.1080474853516,256.21197509765625,287.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.5406153260692e-09,0.0010228812461718,-0.0214256960898637,0.0,0.0,0.0,-0.0090467659756541,60.0,-23.520362854003903,-0.0,-7.133736801279157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,9.600152407074348e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001010941996355,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,7.46678706491366e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0001010942651191,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004795465210918,289.67462158203125,294.1499938964844,254.17379760742188,253.2948608398437,255.1080474853516,256.21197509765625,287.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.5406153260692e-09,0.0010228812461718,-0.0214256960898637,0.0,0.0,0.0,-0.0090467659756541,60.0,-23.520362854003903,-0.0,-7.133736801279157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,9.595246956450865e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001010425403364,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,7.462971552740782e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.000101042613096,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0004793014959432,289.6603698730469,294.1499938964844,254.1585388183593,253.281494140625,255.0909881591797,256.1978454589844,287.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223670396953,8.479490887225438e-09,0.0010223585413768,-0.0212656315416097,0.0,0.0,0.0,-0.0090164644643664,60.0,-23.505130767822266,-0.0,-7.126447343352994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,9.595246956450865e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001010425403364,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,7.462971552740782e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.000101042613096,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0004793014959432,289.6603698730469,294.1499938964844,254.1585388183593,253.281494140625,255.0909881591797,256.1978454589844,287.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223670396953,8.479490887225438e-09,0.0010223585413768,-0.0212656315416097,0.0,0.0,0.0,-0.0090164644643664,60.0,-23.505130767822266,-0.0,-7.126447343352994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,9.59130993578583e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,0.00010100108193,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.459909102180973e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001010011474136,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0004791048413608,289.6460876464844,294.1499938964844,254.14321899414065,253.26809692382807,255.073974609375,256.1834716796875,287.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430425246785944e-09,0.001021938980557,-0.0211371406912803,0.0,0.0,0.0,-0.0089921401813626,60.0,-23.49231338500977,-0.0,-7.120598866094954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,9.59130993578583e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,0.00010100108193,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.459909102180973e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001010011474136,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0004791048413608,289.6460876464844,294.1499938964844,254.14321899414065,253.26809692382807,255.073974609375,256.1834716796875,287.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430425246785944e-09,0.001021938980557,-0.0211371406912803,0.0,0.0,0.0,-0.0089921401813626,60.0,-23.49231338500977,-0.0,-7.120598866094954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,9.58972523221746e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001009843981591,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,7.458677282556891e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001009844636428,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0004790257080458,289.6389465332031,294.1499938964844,254.1355438232422,253.2613983154297,255.0654754638672,256.1761779785156,287.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217785602435,8.410683705051271e-09,0.0010217701783403,-0.0210854429751634,0.0,0.0,0.0,-0.0089823529124259,60.0,-23.48705673217773,-0.0,-7.11824625909685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,9.588307875674218e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,0.0001009694678941,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,7.457574247382581e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0001009695333777,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0004789548984263,289.6317749023437,294.1499938964844,254.1278533935547,253.25469970703125,255.05699157714844,256.1688537597656,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393019612640273e-09,0.0010216190712526,-0.0210391860455274,0.0,0.0,0.0,-0.0089735966175794,60.0,-23.48224639892578,-0.0,-7.116141631513528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.586057421984152e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001009457701002,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,7.455823651980609e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0001009458355838,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,0.000478842499433,289.617431640625,294.1499938964844,254.1124267578125,253.2412567138672,255.04005432128903,256.1540832519531,287.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.364970049967724e-09,0.0010213792556896,-0.0209657307714223,0.0,0.0,0.0,-0.0089596910402178,60.0,-23.47421836853028,-0.0,-7.112800659569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.586057421984152e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001009457701002,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,7.455823651980609e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0001009458355838,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,0.000478842499433,289.617431640625,294.1499938964844,254.1124267578125,253.2412567138672,255.04005432128903,256.1540832519531,287.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.364970049967724e-09,0.0010213792556896,-0.0209657307714223,0.0,0.0,0.0,-0.0089596910402178,60.0,-23.47421836853028,-0.0,-7.112800659569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,9.584453073330224e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001009288753266,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,7.454575825249776e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001009289408102,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,0.0004787623765878,289.6030578613281,294.1499938964844,254.096908569336,253.227783203125,255.02313232421875,256.1390991210937,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344977153740274e-09,0.0010212083579972,-0.0209133736789226,0.0,0.0,0.0,-0.0089497799053788,60.0,-23.468017578125,-0.0,-7.110418920319719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,9.584453073330224e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001009288753266,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,7.454575825249776e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001009289408102,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,0.0004787623765878,289.6030578613281,294.1499938964844,254.096908569336,253.227783203125,255.02313232421875,256.1390991210937,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344977153740274e-09,0.0010212083579972,-0.0209133736789226,0.0,0.0,0.0,-0.0089497799053788,60.0,-23.468017578125,-0.0,-7.110418920319719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.583350765751676e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001009172701742,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,7.453718717442825e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001009173283819,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004787073121406,289.5886535644531,294.1499938964844,254.0813140869141,253.2142333984375,255.0062561035156,256.1240234375,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.331234369052254e-09,0.0010210907785221,-0.0208773836493492,0.0,0.0,0.0,-0.0089429663494229,60.0,-23.46315193176269,-0.0,-7.108782540399261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.583350765751676e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001009172701742,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,7.453718717442825e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001009173283819,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004787073121406,289.5886535644531,294.1499938964844,254.0813140869141,253.2142333984375,255.0062561035156,256.1240234375,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.331234369052254e-09,0.0010210907785221,-0.0208773836493492,0.0,0.0,0.0,-0.0089429663494229,60.0,-23.46315193176269,-0.0,-7.108782540399261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
