time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,9.582622442394496e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001009096013149,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,7.45315192034468e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0001009096595225,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0004786709323525,289.5741882324219,294.1499938964844,254.0655975341797,253.2006225585937,254.9893798828125,256.1087646484375,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322153632889241e-09,0.0010210131295025,-0.0208536032587289,0.0,0.0,0.0,-0.0089384643360972,60.0,-23.45960807800293,-0.0,-7.107701094355434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,9.582622442394496e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001009096013149,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,7.45315192034468e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0001009096595225,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0004786709323525,289.5741882324219,294.1499938964844,254.0655975341797,253.2006225585937,254.9893798828125,256.1087646484375,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322153632889241e-09,0.0010210131295025,-0.0208536032587289,0.0,0.0,0.0,-0.0089384643360972,60.0,-23.45960807800293,-0.0,-7.107701094355434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,9.58236923906952e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0001009069310384,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,7.452955469489098e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.000100906996522,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0004786583012901,289.56695556640625,294.1499938964844,254.0577087402344,253.1937866210937,254.98095703125,256.10107421875,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318994382250366e-09,0.0010209860047325,-0.020845329388976,0.0,0.0,0.0,-0.0089368987828493,60.0,-23.4582462310791,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819580078125,0.0,0.0,7.45280776754953e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0004786488134413,289.5596923828125,294.1499938964844,254.04977416992188,253.1869354248047,254.9725341796875,256.0933532714844,287.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316623834048187e-09,0.0010209657484665,-0.0208391230553388,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.45707321166992,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0004786349309142,289.5451965332031,294.1499938964844,254.0338134765625,253.1731414794922,254.95571899414065,256.07781982421875,287.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45515251159668,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0004786349309142,289.5451965332031,294.1499938964844,254.0338134765625,253.1731414794922,254.95571899414065,256.07781982421875,287.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45515251159668,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004786235222127,289.5306396484375,294.1499938964844,254.0177154541016,253.15924072265625,254.9389038085937,256.0621337890625,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45361518859864,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004786235222127,289.5306396484375,294.1499938964844,254.0177154541016,253.15924072265625,254.9389038085937,256.0621337890625,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45361518859864,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.0004786095814779,289.5160217285156,294.1499938964844,254.0014495849609,253.14523315429688,254.922103881836,256.0462951660156,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45221519470215,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.0004786095814779,289.5160217285156,294.1499938964844,254.0014495849609,253.14523315429688,254.922103881836,256.0462951660156,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45221519470215,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0004785862402059,289.5014038085937,294.1499938964844,253.98501586914065,253.131088256836,254.90530395507807,256.03033447265625,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.45066261291504,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0004785862402059,289.5014038085937,294.1499938964844,253.98501586914065,253.131088256836,254.90530395507807,256.03033447265625,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.45066261291504,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.0004785705823451,289.4940795898437,294.1499938964844,253.9767303466797,253.1239471435547,254.8969116210937,256.02227783203125,287.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.44977378845215,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.580186451785266e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0001008839462883,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,7.451257260981947e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.000100884004496,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,0.000478549307445,289.4867553710937,294.1499938964844,253.9683990478516,253.1167907714844,254.8885192871093,256.0141906738281,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291761943723941e-09,0.0010207531740888,-0.0207740142941474,0.0,0.0,0.0,-0.0089233983308076,60.0,-23.448740005493164,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,9.57907031988725e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,7.450389239238575e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0004784935736097,289.4720764160156,294.1499938964844,253.9515838623047,253.1023406982422,254.87173461914065,255.9979248046875,287.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277854846028276e-09,0.0010206343140453,-0.0207375939935445,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.44618034362793,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,9.57907031988725e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,7.450389239238575e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0004784935736097,289.4720764160156,294.1499938964844,253.9515838623047,253.1023406982422,254.87173461914065,255.9979248046875,287.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277854846028276e-09,0.0010206343140453,-0.0207375939935445,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.44618034362793,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001008548788377,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,7.449110125890002e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0001008549370453,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0004784114426001,289.45733642578125,294.1499938964844,253.9345703125,253.0877227783203,254.85494995117188,255.98147583007807,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257357464458437e-09,0.0010204589925706,-0.020683916285634,0.0,0.0,0.0,-0.0089063430204987,60.0,-23.44261360168457,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001008548788377,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,7.449110125890002e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0001008549370453,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0004784114426001,289.45733642578125,294.1499938964844,253.9345703125,253.0877227783203,254.85494995117188,255.98147583007807,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257357464458437e-09,0.0010204589925706,-0.020683916285634,0.0,0.0,0.0,-0.0089063430204987,60.0,-23.44261360168457,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0004783011972904,289.4425964355469,294.1499938964844,253.9173278808593,253.0729217529297,254.8381500244141,255.96487426757807,287.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.437973022460938,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0004783011972904,289.4425964355469,294.1499938964844,253.9173278808593,253.0729217529297,254.8381500244141,255.96487426757807,287.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.437973022460938,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.572318231221288e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400207519531,0.0,0.0,0.0001008011531666,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004781563475262,289.4278259277344,294.1499938964844,253.8998413085937,253.0579376220703,254.8213653564453,255.9480895996093,287.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193711487081146e-09,0.0010199148673564,-0.0205172374844551,0.0,0.0,0.0,-0.0088747907429933,60.0,-23.431941986083984,-0.0,-7.0924166095665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.572318231221288e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400207519531,0.0,0.0,0.0001008011531666,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004781563475262,289.4278259277344,294.1499938964844,253.8998413085937,253.0579376220703,254.8213653564453,255.9480895996093,287.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193711487081146e-09,0.0010199148673564,-0.0205172374844551,0.0,0.0,0.0,-0.0088747907429933,60.0,-23.431941986083984,-0.0,-7.0924166095665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,9.570582915330306e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001007828250294,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.443788490490988e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.0001007828759611,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004780696763191,289.42041015625,294.1499938964844,253.8910217285156,253.0503692626953,254.81295776367188,255.9396514892578,287.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197381488978,8.172090559810385e-09,0.0010197299998253,-0.0204606167972087,0.0,0.0,0.0,-0.0088640721514821,60.0,-23.42832946777344,-0.0,-7.089845155405784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,9.568636596668512e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,0.0001007623286568,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.442274363711476e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0001007623795885,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004779724404215,289.4129943847656,294.1499938964844,253.8821258544922,253.0427398681641,254.80455017089844,255.93115234375,287.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147837071703634e-09,0.0010195225477218,-0.02039710059762,0.0,0.0,0.0,-0.0088520487770438,60.0,-23.42428398132324,-0.0,-7.086961772984068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,9.56409057835117e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0001007144528557,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,7.438738248310983e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001007145110634,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0004777453723363,289.398193359375,294.1499938964844,253.8641357421875,253.0273284912109,254.7877349853516,255.9140472412109,287.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.09118905209516e-09,0.0010190381435677,-0.0202487464994192,0.0,0.0,0.0,-0.0088239656761288,60.0,-23.41489028930664,-0.0,-7.08022795947727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,9.56409057835117e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0001007144528557,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,7.438738248310983e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001007145110634,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0004777453723363,289.398193359375,294.1499938964844,253.8641357421875,253.0273284912109,254.7877349853516,255.9140472412109,287.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.09118905209516e-09,0.0010190381435677,-0.0202487464994192,0.0,0.0,0.0,-0.0088239656761288,60.0,-23.41489028930664,-0.0,-7.08022795947727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,9.558645979268476e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001006571183097,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0001006571765174,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0004774733970407,289.3833312988281,294.1499938964844,253.8458709716797,253.0116729736328,254.7709045410156,255.89675903320312,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023350872576884e-09,0.0010184581624343,-0.0200710855424404,0.0,0.0,0.0,-0.008790336549282,60.0,-23.403526306152344,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,9.558645979268476e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001006571183097,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0001006571765174,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0004774733970407,289.3833312988281,294.1499938964844,253.8458709716797,253.0116729736328,254.7709045410156,255.89675903320312,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023350872576884e-09,0.0010184581624343,-0.0200710855424404,0.0,0.0,0.0,-0.008790336549282,60.0,-23.403526306152344,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001005895610433,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.000100589611975,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0004771529347635,289.36846923828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7540435791016,255.8793029785156,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.39006996154785,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001005895610433,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.000100589611975,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0004771529347635,289.36846923828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7540435791016,255.8793029785156,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.39006996154785,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001005115191219,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0004767825303133,289.35357666015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73716735839844,255.8616638183593,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197442710399,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.374441146850582,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001005115191219,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0004767825303133,289.35357666015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73716735839844,255.8616638183593,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197442710399,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.374441146850582,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,9.540740575175732e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001004685691441,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.42057673051022e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001004686200758,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0004765790072269,289.3460998535156,294.1499938964844,253.79893493652344,252.9714813232422,254.72872924804688,255.852783203125,287.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867942482233,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.365812301635746,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,9.536388824926688e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0004763616598211,289.3386535644531,294.1499938964844,253.789306640625,252.9632263183593,254.72027587890625,255.84385681152344,287.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746034924593914e-09,0.0010160870151594,-0.0193448048084974,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.356578826904297,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.5269140729215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001003229699563,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.000100323020888,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0004758883733302,289.32373046875,294.1499938964844,253.7698211669922,252.946533203125,254.703353881836,255.82586669921875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627978249047374e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.33653450012207,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.5269140729215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001003229699563,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.000100323020888,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0004758883733302,289.32373046875,294.1499938964844,253.7698211669922,252.946533203125,254.703353881836,255.82586669921875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627978249047374e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.33653450012207,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,7.401735638268292e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001002135177259,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.000475368957268,289.3088073730469,294.1499938964844,253.75,252.92955017089844,254.68638610839844,255.8076934814453,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498417886608877e-09,0.001013969653286,-0.0186962820589542,0.0,0.0,0.0,-0.0085301054641604,60.0,-23.31416130065918,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,7.401735638268292e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001002135177259,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.000475368957268,289.3088073730469,294.1499938964844,253.75,252.92955017089844,254.68638610839844,255.8076934814453,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498417886608877e-09,0.001013969653286,-0.0186962820589542,0.0,0.0,0.0,-0.0085301054641604,60.0,-23.31416130065918,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,9.50511748669669e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001000934353214,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,7.39286988391541e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,0.0001000934862531,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.0004747995990328,289.2938537597656,294.1499938964844,253.72999572753903,252.9124298095703,254.66940307617188,255.78936767578125,287.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356400377744876e-09,0.001012755325064,-0.0183243174105882,0.0,0.0,0.0,-0.0084597012028098,60.0,-23.28973388671875,-0.0,-6.99317794783383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
