time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,9.586591477273032e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,7.456237653968856e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,0.0004788698279298,288.0732727050781,294.1499938964844,252.23953247070312,251.6163024902344,253.2448883056641,254.2830047607422,286.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.001021432923153,-0.0209821872413158,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.604286193847656,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,0.0004789012891706,288.0569152832031,294.1499938964844,252.2240753173828,251.6032867431641,253.2265625,254.2675018310547,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.606279373168945,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,0.0004789012891706,288.0569152832031,294.1499938964844,252.2240753173828,251.6032867431641,253.2265625,254.2675018310547,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.606279373168945,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981018066406,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940734863281,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0004788827791344,288.04052734375,294.1499938964844,252.2084045410156,251.5900421142578,253.2082977294922,254.251953125,286.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.605751037597656,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981018066406,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940734863281,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0004788827791344,288.04052734375,294.1499938964844,252.2084045410156,251.5900421142578,253.2082977294922,254.251953125,286.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.605751037597656,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,0.0004788275982718,288.0241394042969,294.1499938964844,252.1924591064453,251.5764923095703,253.1900787353516,254.23635864257807,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60344123840332,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,0.0004788275982718,288.0241394042969,294.1499938964844,252.1924591064453,251.5764923095703,253.1900787353516,254.23635864257807,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60344123840332,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836364746094,0.0,0.0,9.584925282979384e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014892578125,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700866699219,0.0,0.0,0.0001009338884614,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0004787866200786,288.0159606933594,294.1499938964844,252.1843719482422,251.5695953369141,253.18096923828125,254.2285003662109,286.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.60163116455078,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37554931640625,0.0,0.0,9.583955397829412e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.000100923658465,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,0.0004787381622008,288.0077514648437,294.1499938964844,252.1762084960937,251.56260681152344,253.17189025878903,254.2206268310547,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.59944534301757,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359375,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0004786237550433,287.9913635253906,294.1499938964844,252.1596069335937,251.54833984375,253.1537322998047,254.2047119140625,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.59424018859864,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359375,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0004786237550433,287.9913635253906,294.1499938964844,252.1596069335937,251.54833984375,253.1537322998047,254.2047119140625,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.59424018859864,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0004784938064403,287.9749755859375,294.1499938964844,252.14259338378903,251.5336456298828,253.1356201171875,254.18858337402344,285.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58827018737793,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0004784938064403,287.9749755859375,294.1499938964844,252.14259338378903,251.5336456298828,253.1356201171875,254.18858337402344,285.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58827018737793,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0004783571639563,287.9585876464844,294.1499938964844,252.1251373291016,251.5184631347656,253.1175079345703,254.1721649169922,285.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58202171325684,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0004783571639563,287.9585876464844,294.1499938964844,252.1251373291016,251.5184631347656,253.1175079345703,254.1721649169922,285.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58202171325684,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32769775390625,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,0.0004782222094945,287.9421691894531,294.1499938964844,252.1071929931641,251.5027618408203,253.09942626953125,254.15542602539065,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57593536376953,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32769775390625,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017883300781,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,0.0004782222094945,287.9421691894531,294.1499938964844,252.1071929931641,251.5027618408203,253.09942626953125,254.15542602539065,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57593536376953,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.57233933149837e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194885253906,0.0,0.0,0.0001008013277896,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,7.445152732543647e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0001008013496175,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.000478157919133,287.9339904785156,294.1499938964844,252.09803771972656,251.49468994140625,253.0903778076172,254.1469116210937,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.573097229003903,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,0.0001007886239676,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,0.0004780975577887,287.92578125,294.1499938964844,252.08872985839844,251.4864654541016,253.08132934570312,254.13829040527344,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.57047843933105,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0004779918526764,287.90936279296875,294.1499938964844,252.0696716308593,251.4695739746093,253.063232421875,254.1207275390625,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.56611061096192,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0004779918526764,287.90936279296875,294.1499938964844,252.0696716308593,251.4695739746093,253.063232421875,254.1207275390625,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.56611061096192,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0004779101873282,287.8929443359375,294.1499938964844,252.0500030517578,251.4519958496093,253.04510498046875,254.1027069091797,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.56309700012207,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0004779101873282,287.8929443359375,294.1499938964844,252.0500030517578,251.4519958496093,253.04510498046875,254.1027069091797,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.56309700012207,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,7.439964974764735e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,0.0004778247093781,287.8765563964844,294.1499938964844,252.0287628173828,251.43280029296875,253.0269470214844,254.0839233398437,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110552229823043e-09,0.0010192036861553,-0.0202994551509618,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.56145095825196,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,7.439964974764735e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,0.0004778247093781,287.8765563964844,294.1499938964844,252.0287628173828,251.43280029296875,253.0269470214844,254.0839233398437,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110552229823043e-09,0.0010192036861553,-0.0202994551509618,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.56145095825196,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21783447265625,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0004777079157065,287.8601379394531,294.1499938964844,252.00515747070312,251.41114807128903,253.0087127685547,254.064208984375,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231518924236,0.0,0.0,0.0,-0.0088191209360957,60.0,-23.560226440429688,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21783447265625,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0004777079157065,287.8601379394531,294.1499938964844,252.00515747070312,251.41114807128903,253.0087127685547,254.064208984375,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231518924236,0.0,0.0,0.0,-0.0088191209360957,60.0,-23.560226440429688,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.561926708556712e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,0.0001006916863843,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,7.437054591719061e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0001006917082122,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,0.0004776378336828,287.8519287109375,294.1499938964844,251.9925079345703,251.3994598388672,252.99954223632807,254.05377197265625,285.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063935297286662e-09,0.0010188051965087,-0.0201773717999458,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.559669494628903,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,0.0001006754173431,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,7.43585333111696e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017822265625,0.0,0.0,0.000100675431895,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.0,0.0,0.0004775606503244,287.8437194824219,294.1499938964844,251.9793243408203,251.38720703125,252.99034118652344,254.0429534912109,285.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684030039662e-09,0.0010186405852437,-0.0201269555836915,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.55913543701172,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128601074219,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,7.433151040459052e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2199401855469,0.0,0.0,0.0004773871041834,287.8273010253906,294.1499938964844,251.951400756836,251.36111450195312,252.97183227539065,254.02020263671875,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135856866836,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.558155059814453,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128601074219,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,7.433151040459052e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2199401855469,0.0,0.0,0.0004773871041834,287.8273010253906,294.1499938964844,251.951400756836,251.36111450195312,252.97183227539065,254.02020263671875,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135856866836,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.558155059814453,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,0.0001005969679681,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.00010059698252,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,0.0004771885287482,287.81085205078125,294.1499938964844,251.9215240478516,251.3330078125,252.953125,253.9956817626953,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.9518649442889e-09,0.0010178468655794,-0.0198838710784912,0.0,0.0,0.0,-0.0087548978626728,60.0,-23.557336807250977,-0.0,-7.06368084024689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,0.0001005969679681,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.00010059698252,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,0.0004771885287482,287.81085205078125,294.1499938964844,251.9215240478516,251.3330078125,252.953125,253.9956817626953,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.9518649442889e-09,0.0010178468655794,-0.0198838710784912,0.0,0.0,0.0,-0.0087548978626728,60.0,-23.557336807250977,-0.0,-7.06368084024689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0004769700753968,287.79443359375,294.1499938964844,251.88983154296875,251.30303955078125,252.9342193603516,253.9696502685547,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.556671142578125,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0004769700753968,287.79443359375,294.1499938964844,251.88983154296875,251.30303955078125,252.9342193603516,253.9696502685547,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.556671142578125,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004767303762491,287.7780456542969,294.1499938964844,251.85646057128903,251.27134704589844,252.91505432128903,253.94175720214844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55622100830078,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004767303762491,287.7780456542969,294.1499938964844,251.85646057128903,251.27134704589844,252.91505432128903,253.94175720214844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55622100830078,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0001004740115604,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0001004740261123,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.000476605258882,287.76983642578125,294.1499938964844,251.8392028808593,251.25489807128903,252.90538024902344,253.92730712890625,285.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.55605125427246,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0004764748737215,287.7616271972656,294.1499938964844,251.82156372070312,251.2380828857422,252.8956298828125,253.91241455078125,285.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.555938720703125,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
