time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004709376371465,287.4342956542969,294.1499938964844,251.0178375244141,250.4651641845703,252.44000244140625,253.1598358154297,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.59850311279297,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004707950574811,287.41796875,294.1499938964844,250.983139038086,250.4322509765625,252.41436767578125,253.1228942871093,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.603458404541016,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004707950574811,287.41796875,294.1499938964844,250.983139038086,250.4322509765625,252.41436767578125,253.1228942871093,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.603458404541016,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.050000000745058,0.0004706727631855,287.401611328125,291.1499938964844,250.9499969482422,250.40093994140625,252.3885955810547,253.0867614746093,285.3798522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.608455657958984,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.050000000745058,0.0004706727631855,287.401611328125,291.1499938964844,250.9499969482422,250.40093994140625,252.3885955810547,253.0867614746093,285.3798522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.608455657958984,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.6346915364265442,0.050000000745058,0.0408392250537872,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.6346915364265442,0.050000000745058,0.043005671352148,289.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.6346915364265442,0.050000000745058,0.031763844192028,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.6346915364265442,0.050000000745058,0.043005671352148,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.6346915364265442,0.050000000745058,0.2040003687143325,285.87664794921875,291.1499938964844,250.9339599609375,250.38584899902344,275.5658264160156,284.04351806640625,285.1113586425781,1.0,0.1097155585885047,0.0,0.0,1.0,1.0,-0.4351011514663696,2.2936865207157098e-07,0.4351009428501129,-0.1266230791807174,0.0,0.0,0.0,10.189102172851562,60.0,-916.9467163085938,-0.0,12.27980136871338,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6318360567092896,0.050000000745058,0.0452341847121715,289.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.6318360567092896,0.050000000745058,0.0476337745785713,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.6318360567092896,0.050000000745058,0.0351821407675743,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6318360567092896,0.050000000745058,0.0476337745785713,290.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.6318360567092896,0.050000000745058,0.2259541153907776,284.6919250488281,291.1499938964844,250.9181671142578,250.3710327148437,279.1705627441406,292.1796264648437,284.2183532714844,1.0,0.1210945025086402,0.1822177022695541,0.1822177022695541,1.0,1.0,-0.4819774329662323,0.020335916429758,0.4616415202617645,-0.1178831979632377,0.0,0.0,0.0,12.510656356811523,60.0,-1530.3935546875,-0.0,16.680988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0456788353621959,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0481020137667655,289.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0355279855430126,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0481020137667655,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.2281752526760101,283.34619140625,291.1499938964844,250.8872833251953,250.3422241210937,279.2084655761719,292.5892944335937,283.2220153808594,1.0,0.1406010091304779,0.1926868110895156,0.1926868110895156,1.0,1.0,-0.4867171943187713,0.0228722281754016,0.4638449847698211,-0.1167498677968978,0.0,0.0,1.0,20.02174186706543,60.0,-133.6281280517578,-6359.05224609375,23.189531326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529235839844,306.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,3206.764892578125,18000.0,0.0,0.0,0.0056798006407916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196823000907898,0.3196836709976196,-1.3906128515372984e-06,0.0,5.764275556430221e-06,0.0,0.0,5.35737419128418,0.0,0.0,0.0,0.2235774397850036,4.0,0.0,1.0
540240,289.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0456788353621959,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0481020137667655,289.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0355279855430126,289.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.0481020137667655,290.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39508056640625,0.5713036060333252,0.050000000745058,0.2281752526760101,283.34619140625,291.1499938964844,250.8872833251953,250.3422241210937,279.2084655761719,292.5892944335937,283.2220153808594,1.0,0.1406010091304779,0.1926868110895156,0.1926868110895156,1.0,1.0,-0.4867171943187713,0.0228722281754016,0.4638449847698211,-0.1167498677968978,0.0,0.0,1.0,20.02174186706543,60.0,-133.6281280517578,-6359.05224609375,23.189531326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529235839844,306.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,3206.764892578125,18000.0,0.0,0.0,0.0056798006407916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196823000907898,0.3196836709976196,-1.3906128515372984e-06,0.0,5.764275556430221e-06,0.0,0.0,5.35737419128418,0.0,0.0,0.0,0.2235774397850036,4.0,0.0,1.0
540300,289.71490478515625,297.1499938964844,293.1499938964844,0.0007350844680331,-70.51331329345703,284.4471740722656,0.5494938492774963,0.050000000745058,0.0458161234855651,289.7732849121094,297.1499938964844,293.1499938964844,0.0006829787162132,-68.99049377441406,284.3592834472656,0.5494938492774963,0.050000000745058,0.0482465848326683,289.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085876464844,0.5494938492774963,0.050000000745058,0.0356347635388374,289.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085876464844,0.5494938492774963,0.050000000745058,0.0482465848326683,290.578857421875,297.1499938964844,293.1499938964844,0.0004951447481289,-215.4955444335937,284.0562438964844,0.5494938492774963,0.050000000745058,0.2288610339164734,283.7832336425781,291.1499938964844,250.8721923828125,250.3282165527344,279.191162109375,292.5805969238281,284.4825439453125,1.0,0.1490075141191482,0.1934336572885513,0.1934336572885513,1.0,1.0,-0.4881801009178161,0.0231053121387958,0.4650748074054718,-0.1170185059309005,0.0,0.0,1.0,23.68813705444336,60.0,2308.22998046875,-7402.525390625,26.343141555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1111755371094,307.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,6447.96044921875,19080.0,0.0,0.0,0.0257156360894441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808184802532196,0.8081902265548706,-5.424527898867382e-06,0.0,2.609810144349467e-05,0.0,0.0,58.9696159362793,0.0,0.0,0.0,0.4802466034889221,4.0,0.0,1.0
540360,289.72320556640625,297.1499938964844,293.1499938964844,0.0014640730805695,-134.43202209472656,287.14227294921875,0.5326719880104065,0.050000000745058,0.0459473393857479,289.77655029296875,297.1499938964844,293.1499938964844,0.0014173027593642,-137.0411376953125,287.0601501464844,0.5326719880104065,0.050000000745058,0.0483847633004188,289.67584228515625,297.1499938964844,293.1499938964844,0.0009554080897942,-68.23146057128906,286.26611328125,0.5326719880104065,0.050000000745058,0.035736821591854,289.43243408203125,297.1499938964844,293.1499938964844,0.0010800970485433,-104.43624114990234,286.4501953125,0.5326719880104065,0.050000000745058,0.0483847633004188,290.58380126953125,297.1499938964844,293.1499938964844,0.0010143619729205,-465.2503051757813,286.4766845703125,0.5326719880104065,0.050000000745058,0.2295164763927459,285.2176513671875,291.1499938964844,250.8573303222656,250.31446838378903,279.1807556152344,292.58160400390625,285.8720397949219,1.0,0.1565770655870437,0.194158673286438,0.194158673286438,0.999573051929474,1.0,-0.4895783066749573,0.0233237072825431,0.4662545919418335,-0.1172985732555389,0.0,0.0,1.0,27.19522857666016,60.0,2823.9326171875,-7418.97509765625,29.37704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8727722167969,307.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,11640.1650390625,19080.0,0.0,0.0,0.0454544499516487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970014333724976,1.0970113277435305,-9.940126801666338e-06,0.0,4.613048804458231e-05,0.0,0.0,146.80348205566406,0.0,0.0,0.0,0.6122836470603943,4.0,0.0,1.0
540420,289.751220703125,297.1499938964844,293.1499938964844,0.0022880474571138,-202.05377197265625,289.8114318847656,0.5168336629867554,0.050000000745058,0.046102836728096,289.7937316894531,297.1499938964844,293.1499938964844,0.0022552711889147,-209.72817993164065,289.7527770996094,0.5168336629867554,0.050000000745058,0.0485485047101974,289.7010803222656,297.1499938964844,293.1499938964844,0.0018255405593663,-125.4016571044922,289.0517883300781,0.5168336629867554,0.050000000745058,0.0358577594161033,289.45806884765625,297.1499938964844,293.1499938964844,0.002012193435803,-187.13873291015625,289.3252868652344,0.5168336629867554,0.050000000745058,0.0485485047101974,290.6024780273437,297.1499938964844,293.1499938964844,0.0016464776126667,-726.3889770507812,288.8632202148437,0.5168336629867554,0.050000000745058,0.2302932143211364,286.57989501953125,291.1499938964844,250.83883666992188,250.29742431640625,279.1759033203125,292.59716796875,286.9854736328125,1.0,0.1650506556034088,0.1954328119754791,0.1954328119754791,0.9990320801734924,1.0,-0.4912352263927459,0.0236682910472154,0.4675669372081756,-0.1175739243626594,0.0,0.0,1.0,31.351110458374023,60.0,2575.024169921875,-7242.4580078125,32.99420547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6225891113281,306.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,15527.2216796875,19080.0,0.0,0.0,0.0704536885023117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2673850059509275,1.267398238182068,-1.3265501365822274e-05,0.0,7.15015412424691e-05,0.0,0.0,226.3505096435547,0.0,0.0,0.0,0.6979213356971741,4.0,0.0,1.0
540480,289.7719421386719,297.1499938964844,293.1499938964844,0.0027373910415917,-237.54605102539065,291.04400634765625,0.509765088558197,0.050000000745058,0.0461866147816181,289.8075256347656,297.1499938964844,293.1499938964844,0.0027142157778143,-248.0408630371093,291.0010986328125,0.509765088558197,0.050000000745058,0.0486367307603359,289.71929931640625,297.1499938964844,293.1499938964844,0.0022998300846666,-155.3077392578125,290.3414611816406,0.509765088558197,0.050000000745058,0.035922922194004,289.4761962890625,297.1499938964844,293.1499938964844,0.0025209651794284,-230.4482421875,290.663818359375,0.509765088558197,0.050000000745058,0.0486367307603359,290.6170349121094,297.1499938964844,293.1499938964844,0.0019907464738935,-863.49462890625,289.94781494140625,0.509765088558197,0.050000000745058,0.2307116985321045,287.1395568847656,291.1499938964844,250.82830810546875,250.28775024414065,279.17535400390625,292.61065673828125,287.4811706542969,1.0,0.1694228649139404,0.1963131576776504,0.1963131576776504,0.9987192153930664,1.0,-0.4921279549598694,0.023895489051938,0.4682324528694153,-0.1176967024803161,0.0,0.0,1.0,33.59009552001953,60.0,2341.51513671875,-7138.62353515625,34.95284652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05743408203125,305.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16813.318359375,19080.0,0.0,0.0,0.0846369713544845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188329935073853,1.318847417831421,-1.4364331946126184e-05,0.0,8.589576464146376e-05,0.0,0.0,255.04977416992188,0.0,0.0,0.0,0.723757266998291,4.0,0.0,1.0
540540,289.83526611328125,297.1499938964844,293.1499938964844,0.0038599169347435,-320.2468566894531,293.7900695800781,0.4955875277519226,0.050000000745058,0.0463909953832626,289.8524169921875,297.1499938964844,293.1499938964844,0.0038649952039122,-337.661376953125,293.7904968261719,0.4955875277519226,0.050000000745058,0.0488519519567489,289.77520751953125,297.1499938964844,293.1499938964844,0.003474828088656,-224.9662628173828,293.2182312011719,0.4955875277519226,0.050000000745058,0.0360818840563297,289.53179931640625,297.1499938964844,293.1499938964844,0.0037919580936431,-331.522216796875,293.65753173828125,0.4955875277519226,0.050000000745058,0.0488519519567489,290.6639099121094,297.1499938964844,293.1499938964844,0.0028332120273262,-1181.39892578125,292.346435546875,0.4955875277519226,0.050000000745058,0.2317326217889785,288.346435546875,291.1499938964844,250.8002014160156,250.2620391845703,279.17706298828125,292.65606689453125,288.60711669921875,1.0,0.1796021908521652,0.1990826874971389,0.1990826874971389,0.9978653192520142,1.0,-0.4943057894706726,0.024588594213128,0.4697172045707702,-0.1179189980030059,0.0,0.0,1.0,39.05158233642578,60.0,1752.0601806640625,-6939.58056640625,39.75958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574645996094,304.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18438.1015625,20160.0,0.0,0.0,0.1212595701217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810877799987793,1.381103515625,-1.5752457329654135e-05,0.0,0.0001230630441568,0.0,0.0,292.90020751953125,0.0,0.0,0.0,0.7700039148330688,4.0,0.0,1.0
540600,289.83526611328125,297.1499938964844,293.1499938964844,0.0038599169347435,-320.2468566894531,293.7900695800781,0.4955875277519226,0.050000000745058,0.0463909953832626,289.8524169921875,297.1499938964844,293.1499938964844,0.0038649952039122,-337.661376953125,293.7904968261719,0.4955875277519226,0.050000000745058,0.0488519519567489,289.77520751953125,297.1499938964844,293.1499938964844,0.003474828088656,-224.9662628173828,293.2182312011719,0.4955875277519226,0.050000000745058,0.0360818840563297,289.53179931640625,297.1499938964844,293.1499938964844,0.0037919580936431,-331.522216796875,293.65753173828125,0.4955875277519226,0.050000000745058,0.0488519519567489,290.6639099121094,297.1499938964844,293.1499938964844,0.0028332120273262,-1181.39892578125,292.346435546875,0.4955875277519226,0.050000000745058,0.2317326217889785,288.346435546875,291.1499938964844,250.8002014160156,250.2620391845703,279.17706298828125,292.65606689453125,288.60711669921875,1.0,0.1796021908521652,0.1990826874971389,0.1990826874971389,0.9978653192520142,1.0,-0.4943057894706726,0.024588594213128,0.4697172045707702,-0.1179189980030059,0.0,0.0,1.0,39.05158233642578,60.0,1752.0601806640625,-6939.58056640625,39.75958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574645996094,304.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18438.1015625,20160.0,0.0,0.0,0.1212595701217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810877799987793,1.381103515625,-1.5752457329654135e-05,0.0,0.0001230630441568,0.0,0.0,292.90020751953125,0.0,0.0,0.0,0.7700039148330688,4.0,0.0,1.0
540660,289.9003601074219,297.1499938964844,293.1499938964844,0.0048743761144578,-385.616943359375,295.9477233886719,0.4858699738979339,0.050000000745058,0.0465602427721023,289.9014587402344,297.1499938964844,293.1499938964844,0.0049104196950793,-408.7724609375,295.9874267578125,0.4858699738979339,0.050000000745058,0.0490301810204982,289.8338928222656,297.1499938964844,293.1499938964844,0.0045211343094706,-280.02703857421875,295.4783020019531,0.4858699738979339,0.050000000745058,0.0362135246396064,289.5902404785156,297.1499938964844,293.1499938964844,0.0049489075317978,-411.644287109375,296.0131530761719,0.4858699738979339,0.050000000745058,0.0490301810204982,290.71484375,297.1499938964844,293.1499938964844,0.003552459180355,-1429.6614990234375,294.22186279296875,0.4858699738979339,0.050000000745058,0.2325780689716339,289.30670166015625,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,292.70672607421875,289.52032470703125,1.0,0.1875780969858169,0.2020907253026962,0.2020907253026962,0.996944785118103,1.0,-0.4961093068122864,0.0253322012722492,0.4707770943641662,-0.1180267930030822,0.0,0.0,1.0,43.57337951660156,48.0,1330.6446533203125,-6902.37548828125,43.77051162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.70703125,20160.0,0.0,0.0,0.1536314040422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313912391662598,1.431408166885376,-1.692086152615957e-05,0.0,0.0001559163356432,0.0,0.0,326.0852966308594,0.0,0.0,0.0,0.7819815278053284,4.0,0.0,1.0
540720,289.9003601074219,297.1499938964844,293.1499938964844,0.0048743761144578,-385.616943359375,295.9477233886719,0.4858699738979339,0.050000000745058,0.0465602427721023,289.9014587402344,297.1499938964844,293.1499938964844,0.0049104196950793,-408.7724609375,295.9874267578125,0.4858699738979339,0.050000000745058,0.0490301810204982,289.8338928222656,297.1499938964844,293.1499938964844,0.0045211343094706,-280.02703857421875,295.4783020019531,0.4858699738979339,0.050000000745058,0.0362135246396064,289.5902404785156,297.1499938964844,293.1499938964844,0.0049489075317978,-411.644287109375,296.0131530761719,0.4858699738979339,0.050000000745058,0.0490301810204982,290.71484375,297.1499938964844,293.1499938964844,0.003552459180355,-1429.6614990234375,294.22186279296875,0.4858699738979339,0.050000000745058,0.2325780689716339,289.30670166015625,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,292.70672607421875,289.52032470703125,1.0,0.1875780969858169,0.2020907253026962,0.2020907253026962,0.996944785118103,1.0,-0.4961093068122864,0.0253322012722492,0.4707770943641662,-0.1180267930030822,0.0,0.0,1.0,43.57337951660156,48.0,1330.6446533203125,-6902.37548828125,43.77051162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.70703125,20160.0,0.0,0.0,0.1536314040422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313912391662598,1.431408166885376,-1.692086152615957e-05,0.0,0.0001559163356432,0.0,0.0,326.0852966308594,0.0,0.0,0.0,0.7819815278053284,4.0,0.0,1.0
540780,289.9624328613281,297.1499938964844,293.1499938964844,0.005829996895045,-438.1604614257813,297.7099304199219,0.4835627377033233,0.050000000745058,0.0466027557849884,289.9502258300781,297.1499938964844,293.1499938964844,0.0059013213030993,-466.0748291015625,297.7836303710937,0.4835627377033233,0.050000000745058,0.0490749478340148,289.89111328125,297.1499938964844,293.1499938964844,0.0054967445321381,-324.282470703125,297.3213806152344,0.4835627377033233,0.050000000745058,0.0362465903162956,289.6473693847656,297.1499938964844,293.1499938964844,0.0060584032908082,-476.2200317382813,297.9363708496094,0.4835627377033233,0.050000000745058,0.0490749478340148,290.7653503417969,297.1499938964844,293.1499938964844,0.0041819559410214,-1626.6376953125,295.746826171875,0.4835627377033233,0.050000000745058,0.2327904254198074,290.1041564941406,291.1499938964844,250.74664306640625,250.2135009765625,279.1759338378906,292.7574462890625,290.2841491699219,1.0,0.1890333890914917,0.2045985162258148,0.2045985162258148,0.996024250984192,1.0,-0.4965626001358032,0.0259169712662696,0.4706456065177917,-0.1179724782705307,0.0,0.0,1.0,44.70611190795898,36.0,1055.03369140625,-6972.0390625,44.77976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96453857421875,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9921875,20160.0,0.0,0.0,0.180739626288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406944513320925,1.4407116174697876,-1.7141526768682525e-05,0.0,0.0001834277354646,0.0,0.0,332.4848022460937,0.0,0.0,0.0,0.7866427302360535,4.0,0.0,1.0
540840,289.9624328613281,297.1499938964844,293.1499938964844,0.005829996895045,-438.1604614257813,297.7099304199219,0.4835627377033233,0.050000000745058,0.0466027557849884,289.9502258300781,297.1499938964844,293.1499938964844,0.0059013213030993,-466.0748291015625,297.7836303710937,0.4835627377033233,0.050000000745058,0.0490749478340148,289.89111328125,297.1499938964844,293.1499938964844,0.0054967445321381,-324.282470703125,297.3213806152344,0.4835627377033233,0.050000000745058,0.0362465903162956,289.6473693847656,297.1499938964844,293.1499938964844,0.0060584032908082,-476.2200317382813,297.9363708496094,0.4835627377033233,0.050000000745058,0.0490749478340148,290.7653503417969,297.1499938964844,293.1499938964844,0.0041819559410214,-1626.6376953125,295.746826171875,0.4835627377033233,0.050000000745058,0.2327904254198074,290.1041564941406,291.1499938964844,250.74664306640625,250.2135009765625,279.1759338378906,292.7574462890625,290.2841491699219,1.0,0.1890333890914917,0.2045985162258148,0.2045985162258148,0.996024250984192,1.0,-0.4965626001358032,0.0259169712662696,0.4706456065177917,-0.1179724782705307,0.0,0.0,1.0,44.70611190795898,36.0,1055.03369140625,-6972.0390625,44.77976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96453857421875,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9921875,20160.0,0.0,0.0,0.180739626288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406944513320925,1.4407116174697876,-1.7141526768682525e-05,0.0,0.0001834277354646,0.0,0.0,332.4848022460937,0.0,0.0,0.0,0.7866427302360535,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0062958733178675,-460.6151428222656,298.4813232421875,0.4847660660743713,0.050000000745058,0.0465805232524871,289.97381591796875,297.1499938964844,293.1499938964844,0.0063869878649711,-490.6036071777344,298.5702819824219,0.4847660660743713,0.050000000745058,0.049051534384489,289.9184875488281,297.1499938964844,293.1499938964844,0.0059704300947487,-343.2148132324219,298.12713623046875,0.4847660660743713,0.050000000745058,0.0362292975187301,289.6748046875,297.1499938964844,293.1499938964844,0.0066092577762901,-503.8815307617188,298.7774963378906,0.4847660660743713,0.050000000745058,0.049051534384489,290.7896728515625,297.1499938964844,293.1499938964844,0.0044710063375532,-1710.02392578125,296.4125671386719,0.4847660660743713,0.050000000745058,0.2326793670654297,290.4579772949219,291.1499938964844,250.7337951660156,250.2019500732422,279.1717529296875,292.7820129394531,290.6264038085937,1.0,0.1878467351198196,0.2053792178630828,0.2053792178630828,0.9955639839172364,1.0,-0.4963257610797882,0.0260859373956918,0.4702398180961609,-0.1179594472050666,0.0,0.0,1.0,44.1094970703125,36.0,962.9083251953124,-7041.8173828125,44.248085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2332458496094,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1640625,21240.0,0.0,0.0,0.1921682059764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423511028289795,1.4423682689666748,-1.7180971553898416e-05,0.0,0.0001950262958416,0.0,0.0,333.63311767578125,0.0,0.0,0.0,0.8024725914001465,4.0,0.0,1.0
540960,290.019775390625,297.1499938964844,293.1499938964844,0.0067572174593806,-480.8492431640625,299.1948547363281,0.4872602522373199,0.050000000745058,0.0465349219739437,289.9967041015625,297.1499938964844,293.1499938964844,0.0068698567338287,-512.7343139648438,299.298095703125,0.4872602522373199,0.050000000745058,0.0490035116672515,289.9446716308594,297.1499938964844,293.1499938964844,0.0064397496171295,-360.3373718261719,298.8725891113281,0.4872602522373199,0.050000000745058,0.0361938253045082,289.7011108398437,297.1499938964844,293.1499938964844,0.0071633006446063,-528.9038696289062,299.5556030273437,0.4872602522373199,0.050000000745058,0.0490035116672515,290.8132019042969,297.1499938964844,293.1499938964844,0.0047464608214795,-1784.9503173828125,297.0282287597656,0.4872602522373199,0.050000000745058,0.2324515581130981,290.7908020019531,291.1499938964844,250.7211761474609,250.19064331054688,279.1659240722656,292.8057556152344,290.951416015625,1.0,0.1855722516775131,0.2057451605796814,0.2057451605796814,0.9951072931289672,1.0,-0.4958398938179016,0.0261524431407451,0.4696874618530273,-0.1179897114634513,0.0,0.0,1.0,42.88790130615234,25.0,899.5715942382812,-7141.69287109375,43.160919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,20883.974609375,21240.0,0.0,0.0,0.2021779417991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698389768600464,1.469856858253479,-1.7842070519691333e-05,0.0,0.000205184915103,0.0,0.0,353.07391357421875,0.0,0.0,0.0,0.802964985370636,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076682921499013,-515.0861206054688,300.48095703125,0.4953813552856445,0.050000000745058,0.0463943667709827,290.0400695800781,297.1499938964844,293.1499938964844,0.0078305294737219,-550.305419921875,300.61065673828125,0.4953813552856445,0.050000000745058,0.0488555021584034,289.9931335449219,297.1499938964844,293.1499938964844,0.0073698740452528,-389.5513610839844,300.2178649902344,0.4953813552856445,0.050000000745058,0.0360845066606998,289.749755859375,297.1499938964844,293.1499938964844,0.0082888090983033,-571.6747436523438,300.9589233398437,0.4953813552856445,0.050000000745058,0.0488555021584034,290.85748291015625,297.1499938964844,293.1499938964844,0.0052585452795028,-1910.8590087890625,298.141845703125,0.4953813552856445,0.050000000745058,0.2317494601011276,291.4176940917969,291.1499938964844,250.6965484619141,250.16867065429688,279.1498718261719,292.8506164550781,291.5679931640625,1.0,0.1786168366670608,0.2049724608659744,0.2049724608659744,0.9941939115524292,1.0,-0.4943422973155975,0.0259325094521045,0.468409776687622,-0.1182784289121627,0.0,0.0,0.9473603963851928,39.12508773803711,25.0,821.448974609375,-7354.12744140625,39.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21527.619140625,21240.0,0.0,0.0,0.2180199474096298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636763334274292,1.4636942148208618,-1.787785004125908e-05,0.0,0.0002212625258835,0.0,0.0,351.10699462890625,0.0,0.0,0.0,0.7991622090339661,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076682921499013,-515.0861206054688,300.48095703125,0.4953813552856445,0.050000000745058,0.0463943667709827,290.0400695800781,297.1499938964844,293.1499938964844,0.0078305294737219,-550.305419921875,300.61065673828125,0.4953813552856445,0.050000000745058,0.0488555021584034,289.9931335449219,297.1499938964844,293.1499938964844,0.0073698740452528,-389.5513610839844,300.2178649902344,0.4953813552856445,0.050000000745058,0.0360845066606998,289.749755859375,297.1499938964844,293.1499938964844,0.0082888090983033,-571.6747436523438,300.9589233398437,0.4953813552856445,0.050000000745058,0.0488555021584034,290.85748291015625,297.1499938964844,293.1499938964844,0.0052585452795028,-1910.8590087890625,298.141845703125,0.4953813552856445,0.050000000745058,0.2317494601011276,291.4176940917969,291.1499938964844,250.6965484619141,250.16867065429688,279.1498718261719,292.8506164550781,291.5679931640625,1.0,0.1786168366670608,0.2049724608659744,0.2049724608659744,0.9941939115524292,1.0,-0.4943422973155975,0.0259325094521045,0.468409776687622,-0.1182784289121627,0.0,0.0,0.9473603963851928,39.12508773803711,25.0,821.448974609375,-7354.12744140625,39.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21527.619140625,21240.0,0.0,0.0,0.2180199474096298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636763334274292,1.4636942148208618,-1.787785004125908e-05,0.0,0.0002212625258835,0.0,0.0,351.10699462890625,0.0,0.0,0.0,0.7991622090339661,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085952896624803,-543.437255859375,301.6131591796875,0.5026806592941284,0.050000000745058,0.0462821684777736,290.0802001953125,297.1499938964844,293.1499938964844,0.0088152075186371,-581.427001953125,301.7654724121094,0.5026806592941284,0.050000000745058,0.0487373508512973,290.0367126464844,297.1499938964844,293.1499938964844,0.0083194309845566,-413.8894653320313,301.4031066894531,0.5026806592941284,0.050000000745058,0.0359972417354583,289.79327392578125,297.1499938964844,293.1499938964844,0.0094775250181555,-607.4024658203125,302.1942138671875,0.5026806592941284,0.050000000745058,0.0487373508512973,290.8979797363281,297.1499938964844,293.1499938964844,0.0057389279827475,-2014.0333251953125,299.1273193359375,0.5026806592941284,0.050000000745058,0.2311890125274658,292.00360107421875,291.1499938964844,250.6727600097656,250.1475524902344,279.13104248046875,292.8916931152344,292.1430969238281,1.0,0.173239380121231,0.2021389305591583,0.2021389305591583,0.9932805299758912,1.0,-0.4931465983390808,0.0252941530197858,0.4678524434566498,-0.1190661862492561,0.0,0.0,0.7940061092376709,36.120338439941406,25.0,760.4266967773438,-7529.2392578125,37.17562103271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822998046875,307.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23506.46875,20160.0,0.0,0.0,0.2285205125808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084629774093628,1.3084787130355835,-1.5712537788203917e-05,0.0,0.000231919271755,0.0,0.0,267.73980712890625,0.0,0.0,0.0,0.7088420987129211,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085952896624803,-543.437255859375,301.6131591796875,0.5026806592941284,0.050000000745058,0.0462821684777736,290.0802001953125,297.1499938964844,293.1499938964844,0.0088152075186371,-581.427001953125,301.7654724121094,0.5026806592941284,0.050000000745058,0.0487373508512973,290.0367126464844,297.1499938964844,293.1499938964844,0.0083194309845566,-413.8894653320313,301.4031066894531,0.5026806592941284,0.050000000745058,0.0359972417354583,289.79327392578125,297.1499938964844,293.1499938964844,0.0094775250181555,-607.4024658203125,302.1942138671875,0.5026806592941284,0.050000000745058,0.0487373508512973,290.8979797363281,297.1499938964844,293.1499938964844,0.0057389279827475,-2014.0333251953125,299.1273193359375,0.5026806592941284,0.050000000745058,0.2311890125274658,292.00360107421875,291.1499938964844,250.6727600097656,250.1475524902344,279.13104248046875,292.8916931152344,292.1430969238281,1.0,0.173239380121231,0.2021389305591583,0.2021389305591583,0.9932805299758912,1.0,-0.4931465983390808,0.0252941530197858,0.4678524434566498,-0.1190661862492561,0.0,0.0,0.7940061092376709,36.120338439941406,25.0,760.4266967773438,-7529.2392578125,37.17562103271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822998046875,307.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23506.46875,20160.0,0.0,0.0,0.2285205125808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084629774093628,1.3084787130355835,-1.5712537788203917e-05,0.0,0.000231919271755,0.0,0.0,267.73980712890625,0.0,0.0,0.0,0.7088420987129211,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095863118767738,-569.2741088867188,302.61590576171875,0.5089094042778015,0.050000000745058,0.0461975112557411,290.1173400878906,297.1499938964844,293.1499938964844,0.0098739024251699,-609.6749267578125,302.78668212890625,0.5089094042778015,0.050000000745058,0.0486482046544551,290.0758361816406,297.1499938964844,293.1499938964844,0.0093362936750054,-435.9750671386719,302.4523620605469,0.5089094042778015,0.050000000745058,0.035931397229433,289.83221435546875,297.1499938964844,293.1499938964844,0.0107972733676433,-639.9053344726562,303.2892150878906,0.5089094042778015,0.050000000745058,0.0486482046544551,290.93487548828125,297.1499938964844,293.1499938964844,0.0062106549739837,-2106.96240234375,299.9959716796875,0.5089094042778015,0.050000000745058,0.2307661324739456,292.5191955566406,291.1499938964844,250.64979553222656,250.1272888183593,279.1112060546875,292.9291381835937,292.62762451171875,1.0,0.1689445078372955,0.1972773075103759,0.1972773075103759,0.9923436045646667,1.0,-0.4922444820404053,0.0242726318538188,0.4679718315601349,-0.1203042492270469,0.0,0.0,0.5757941603660583,33.852134704589844,25.0,604.6573486328125,-7403.96435546875,35.184078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6093444824219,307.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,25260.365234375,20160.0,0.0,0.0,0.2337023466825485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839205265045166,0.8392152190208435,-9.989264981413726e-06,0.0,0.0002371781738474,0.0,0.0,97.45787048339844,0.0,0.0,0.0,0.5155787467956543,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095863118767738,-569.2741088867188,302.61590576171875,0.5089094042778015,0.050000000745058,0.0461975112557411,290.1173400878906,297.1499938964844,293.1499938964844,0.0098739024251699,-609.6749267578125,302.78668212890625,0.5089094042778015,0.050000000745058,0.0486482046544551,290.0758361816406,297.1499938964844,293.1499938964844,0.0093362936750054,-435.9750671386719,302.4523620605469,0.5089094042778015,0.050000000745058,0.035931397229433,289.83221435546875,297.1499938964844,293.1499938964844,0.0107972733676433,-639.9053344726562,303.2892150878906,0.5089094042778015,0.050000000745058,0.0486482046544551,290.93487548828125,297.1499938964844,293.1499938964844,0.0062106549739837,-2106.96240234375,299.9959716796875,0.5089094042778015,0.050000000745058,0.2307661324739456,292.5191955566406,291.1499938964844,250.64979553222656,250.1272888183593,279.1112060546875,292.9291381835937,292.62762451171875,1.0,0.1689445078372955,0.1972773075103759,0.1972773075103759,0.9923436045646667,1.0,-0.4922444820404053,0.0242726318538188,0.4679718315601349,-0.1203042492270469,0.0,0.0,0.5757941603660583,33.852134704589844,25.0,604.6573486328125,-7403.96435546875,35.184078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6093444824219,307.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,25260.365234375,20160.0,0.0,0.0,0.2337023466825485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839205265045166,0.8392152190208435,-9.989264981413726e-06,0.0,0.0002371781738474,0.0,0.0,97.45787048339844,0.0,0.0,0.0,0.5155787467956543,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108601097017526,-603.3275146484375,303.5089111328125,0.5152376890182495,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406453117728,-646.5511474609375,303.697021484375,0.5152376890182495,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339585036039,-464.1340637207031,303.38494873046875,0.5152376890182495,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138131566345691,-729.9215698242188,304.033935546875,0.5369426012039185,0.0700515136122703,0.0538503006100654,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614894360303,-2229.013671875,300.7239990234375,0.5152376890182495,0.050000000745058,0.2303832024335861,292.8116149902344,291.1499938964844,250.6276397705078,250.1078491210937,279.0956115722656,292.9629821777344,292.8212585449219,1.0,0.1655752956867218,0.1908252835273742,0.1908252835273742,0.9914066791534424,1.0,-0.4977584779262543,0.023271057754755,0.4744874238967895,-0.1232087761163711,0.0,0.0,0.3306541740894317,31.84275245666504,28.0,111.0608901977539,-6509.68212890625,34.03321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.896484375,306.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23552.572265625,20160.0,0.0,0.0,0.2324933558702469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475085198879242,0.3475146293640136,-6.094853233662434e-06,0.0,0.0002359512000111,0.0,0.0,20.72304344177246,0.0,0.0,0.0,0.3472326397895813,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108601097017526,-603.3275146484375,303.5089111328125,0.5152376890182495,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406453117728,-646.5511474609375,303.697021484375,0.5152376890182495,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339585036039,-464.1340637207031,303.38494873046875,0.5152376890182495,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138131566345691,-729.9215698242188,304.033935546875,0.5369426012039185,0.0700515136122703,0.0538503006100654,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614894360303,-2229.013671875,300.7239990234375,0.5152376890182495,0.050000000745058,0.2303832024335861,292.8116149902344,291.1499938964844,250.6276397705078,250.1078491210937,279.0956115722656,292.9629821777344,292.8212585449219,1.0,0.1655752956867218,0.1908252835273742,0.1908252835273742,0.9914066791534424,1.0,-0.4977584779262543,0.023271057754755,0.4744874238967895,-0.1232087761163711,0.0,0.0,0.3306541740894317,31.84275245666504,28.0,111.0608901977539,-6509.68212890625,34.03321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.896484375,306.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23552.572265625,20160.0,0.0,0.0,0.2324933558702469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475085198879242,0.3475146293640136,-6.094853233662434e-06,0.0,0.0002359512000111,0.0,0.0,20.72304344177246,0.0,0.0,0.0,0.3472326397895813,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117985121905803,-630.7340087890625,303.9297180175781,0.5224967002868652,0.050000000745058,0.0460426360368728,290.1679382324219,297.1499938964844,293.1499938964844,0.012427688576281,-681.2588500976562,304.0657958984375,0.5234628319740295,0.0552143454551696,0.0487114153802394,290.1272277832031,297.1499938964844,293.1499938964844,0.0115788234397768,-486.148681640625,303.8224792480469,0.5224967002868652,0.050000000745058,0.0358109399676322,289.9040222167969,297.1499938964844,293.1499938964844,0.0321605950593948,-1144.13232421875,304.021240234375,0.64217609167099,0.1045076102018356,0.0838856771588325,290.9839172363281,297.1499938964844,293.1499938964844,0.0071301441639661,-2327.027587890625,301.0167541503906,0.5224967002868652,0.050000000745058,0.2299925088882446,292.7608642578125,291.1499938964844,250.61685180664065,250.09841918945312,279.198486328125,292.9791259765625,292.6754150390625,1.0,0.1651215851306915,0.2005300670862198,0.2005300670862198,0.9909382462501526,1.0,-0.5333335399627686,0.0270471982657909,0.5062863230705261,-0.1283647567033767,0.0,0.0,0.2272684574127197,30.020336151123047,28.0,-375.2508544921875,-5934.38720703125,35.928016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6203918457031,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22073.787109375,19080.0,0.0,0.0,0.2290442138910293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180811911821365,0.2180865556001663,-5.359148872230435e-06,0.0,0.0002324507513549,0.0,0.0,10.970670700073242,0.0,0.0,0.0,0.2982455790042877,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156881213188171,-752.1370239257812,304.07354736328125,0.5705389380455017,0.0720864832401275,0.0531765222549438,290.19305419921875,297.1499938964844,293.1499938964844,0.0234880223870277,-980.0193481445312,304.0603332519531,0.6183286309242249,0.0880873426795005,0.0693828165531158,290.1435852050781,297.1499938964844,293.1499938964844,0.013751252554357,-541.4150390625,304.0732727050781,0.5511923432350159,0.0651648864150047,0.0380430482327938,289.9643859863281,297.1499938964844,293.1499938964844,0.0574970953166484,-1596.489990234375,303.9986572265625,0.729290783405304,0.133788600564003,0.1135998591780662,291.00054931640625,297.1499938964844,293.1499938964844,0.0076318606734275,-2476.899169921875,301.2423095703125,0.536919116973877,0.050000000745058,0.2293360233306884,292.45294189453125,291.1499938964844,250.6062774658203,250.0891876220703,279.40899658203125,292.9959411621094,292.2455749511719,1.0,0.1658409684896469,0.2284449487924575,0.2284449487924575,0.9904797077178956,1.0,-0.6042238473892212,0.0386317111551761,0.5655921697616577,-0.1339124590158462,0.0,0.0,0.1694065928459167,27.06771469116211,48.0,-1022.6576538085938,-5471.34423828125,40.44559860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,304.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,20150.412109375,19080.0,0.0,0.0,0.2236401736736297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509645879268646,0.1509693711996078,-4.782791165780509e-06,0.0,0.0002269663382321,0.0,0.0,6.670557022094727,0.0,0.0,0.0,0.2908455729484558,4.0,0.0,1.0
