time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.060885664075613,-1592.0966796875,304.0234375,0.7579379677772522,0.1219123378396034,0.1001705676317215,290.3140563964844,297.1499938964844,293.1499938964844,0.0735694095492363,-1917.14404296875,304.0074462890625,0.7933542728424072,0.1386204808950424,0.120761826634407,290.2370300292969,297.1499938964844,293.1499938964844,0.0597744286060333,-1223.4873046875,304.0207824707031,0.7550357580184937,0.1225930005311966,0.0769989937543869,290.11260986328125,297.1499938964844,293.1499938964844,0.1073388457298278,-2586.619384765625,303.9663391113281,0.8753589391708374,0.1844863891601562,0.1634325087070465,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782314702868,-2950.12158203125,301.52545166015625,0.5805382132530212,0.050000000745058,0.227919340133667,290.96295166015625,291.1499938964844,250.585678100586,250.0712890625,280.3178405761719,293.0400085449219,290.7607421875,1.0,0.1789788603782653,0.3900910019874573,0.3900910019874573,0.9895627498626708,1.0,-0.8271307945251465,0.1606758385896682,0.6664549112319946,-0.057606391608715,0.0,0.0,0.2871394753456116,21.57372093200684,51.0,-1667.451904296875,-6700.57666015625,62.59948348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04791259765625,304.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18982.28515625,19080.0,0.0,0.0,0.2067828774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721000373363495,0.1721045970916748,-4.559233730105916e-06,0.0,0.0002098583354381,0.0,0.0,7.297666072845459,0.0,0.0,0.0,0.2892705798149109,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.060885664075613,-1592.0966796875,304.0234375,0.7579379677772522,0.1219123378396034,0.1001705676317215,290.3140563964844,297.1499938964844,293.1499938964844,0.0735694095492363,-1917.14404296875,304.0074462890625,0.7933542728424072,0.1386204808950424,0.120761826634407,290.2370300292969,297.1499938964844,293.1499938964844,0.0597744286060333,-1223.4873046875,304.0207824707031,0.7550357580184937,0.1225930005311966,0.0769989937543869,290.11260986328125,297.1499938964844,293.1499938964844,0.1073388457298278,-2586.619384765625,303.9663391113281,0.8753589391708374,0.1844863891601562,0.1634325087070465,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782314702868,-2950.12158203125,301.52545166015625,0.5805382132530212,0.050000000745058,0.227919340133667,290.96295166015625,291.1499938964844,250.585678100586,250.0712890625,280.3178405761719,293.0400085449219,290.7607421875,1.0,0.1789788603782653,0.3900910019874573,0.3900910019874573,0.9895627498626708,1.0,-0.8271307945251465,0.1606758385896682,0.6664549112319946,-0.057606391608715,0.0,0.0,0.2871394753456116,21.57372093200684,51.0,-1667.451904296875,-6700.57666015625,62.59948348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04791259765625,304.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18982.28515625,19080.0,0.0,0.0,0.2067828774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721000373363495,0.1721045970916748,-4.559233730105916e-06,0.0,0.0002098583354381,0.0,0.0,7.297666072845459,0.0,0.0,0.0,0.2892705798149109,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951346680521965,-2229.878662109375,304.009521484375,0.8803567290306091,0.1594977080821991,0.135555550456047,290.4721069335937,297.1499938964844,293.1499938964844,0.1095447838306427,-2632.105224609375,303.9958190917969,0.916713535785675,0.1784581243991851,0.1601678133010864,290.3804931640625,297.1499938964844,293.1499938964844,0.0997113510966301,-1802.3065185546875,303.9984130859375,0.892264187335968,0.1673459261655807,0.1096556931734085,290.2665405273437,297.1499938964844,293.1499938964844,0.1409080475568771,-3223.23779296875,303.97479248046875,0.98514324426651,0.2302126735448837,0.1963645070791244,291.111083984375,297.1499938964844,293.1499938964844,0.0103518096730113,-3210.661376953125,302.0047302246094,0.6137313842773438,0.050000000745058,0.2271442264318466,290.400634765625,291.1499938964844,250.5658569335937,250.0541076660156,279.9266662597656,293.10552978515625,290.388671875,1.0,0.1946252286434173,0.4629895091056824,0.4629895091056824,0.9886457324028016,1.0,-0.994716227054596,0.2754729390144348,0.7192432880401611,0.0264323763549327,0.0,0.0,0.4405966401100158,19.338197708129883,54.0,-644.1044921875,-9978.107421875,88.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56561279296875,307.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.49609375,18000.0,0.0,0.0,0.1962971091270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268314301967621,0.3268362581729889,-4.826642452826491e-06,0.0,0.0001992166071431,0.0,0.0,15.567296028137209,0.0,0.0,0.0,0.3051770031452179,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951346680521965,-2229.878662109375,304.009521484375,0.8803567290306091,0.1594977080821991,0.135555550456047,290.4721069335937,297.1499938964844,293.1499938964844,0.1095447838306427,-2632.105224609375,303.9958190917969,0.916713535785675,0.1784581243991851,0.1601678133010864,290.3804931640625,297.1499938964844,293.1499938964844,0.0997113510966301,-1802.3065185546875,303.9984130859375,0.892264187335968,0.1673459261655807,0.1096556931734085,290.2665405273437,297.1499938964844,293.1499938964844,0.1409080475568771,-3223.23779296875,303.97479248046875,0.98514324426651,0.2302126735448837,0.1963645070791244,291.111083984375,297.1499938964844,293.1499938964844,0.0103518096730113,-3210.661376953125,302.0047302246094,0.6137313842773438,0.050000000745058,0.2271442264318466,290.400634765625,291.1499938964844,250.5658569335937,250.0541076660156,279.9266662597656,293.10552978515625,290.388671875,1.0,0.1946252286434173,0.4629895091056824,0.4629895091056824,0.9886457324028016,1.0,-0.994716227054596,0.2754729390144348,0.7192432880401611,0.0264323763549327,0.0,0.0,0.4405966401100158,19.338197708129883,54.0,-644.1044921875,-9978.107421875,88.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56561279296875,307.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.49609375,18000.0,0.0,0.0,0.1962971091270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268314301967621,0.3268362581729889,-4.826642452826491e-06,0.0,0.0001992166071431,0.0,0.0,15.567296028137209,0.0,0.0,0.0,0.3051770031452179,4.0,0.0,1.0
541860,290.68511962890625,297.1499938964844,293.1499938964844,0.1232382953166961,-2745.804931640625,304.0096435546875,0.9467234015464784,0.1926392465829849,0.1661634147167205,290.6363830566406,297.1499938964844,293.1499938964844,0.1398511081933975,-3201.671630859375,303.99688720703125,0.980214774608612,0.2130051702260971,0.1939306259155273,290.53009033203125,297.1499938964844,293.1499938964844,0.1336161792278289,-2280.72021484375,303.9926147460937,0.9693104028701782,0.2071846276521682,0.1381929665803909,290.3601379394531,297.1499938964844,293.1499938964844,0.1399481445550918,-3196.092529296875,304.0333251953125,0.9788917899131776,0.2841863334178924,0.1930561661720276,291.1885986328125,297.1499938964844,293.1499938964844,0.0113211208954453,-3369.408203125,302.5247802734375,0.612729549407959,0.050000000745058,0.2271623760461807,290.33270263671875,291.1499938964844,250.5467834472656,250.03765869140625,279.47955322265625,293.1832580566406,290.3348388671875,1.0,0.2108066529035568,0.4704203307628631,0.4704203307628631,0.990740180015564,1.0,-1.1022642850875854,0.3181278705596924,0.7841364741325378,0.0487386807799339,0.0,0.0,0.5551736354827881,20.803123474121094,74.0,-179.23300170898438,-11992.060546875,115.14860534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154541015625,307.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,16811.16796875,18000.0,0.0,0.0,0.2005557417869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778596460819244,0.4778648316860199,-5.192766366235446e-06,0.0,0.0002035385841736,0.0,0.0,26.456466674804688,0.0,0.0,0.0,0.3590503633022308,4.0,0.0,1.0
541920,290.68511962890625,297.1499938964844,293.1499938964844,0.1232382953166961,-2745.804931640625,304.0096435546875,0.9467234015464784,0.1926392465829849,0.1661634147167205,290.6363830566406,297.1499938964844,293.1499938964844,0.1398511081933975,-3201.671630859375,303.99688720703125,0.980214774608612,0.2130051702260971,0.1939306259155273,290.53009033203125,297.1499938964844,293.1499938964844,0.1336161792278289,-2280.72021484375,303.9926147460937,0.9693104028701782,0.2071846276521682,0.1381929665803909,290.3601379394531,297.1499938964844,293.1499938964844,0.1399481445550918,-3196.092529296875,304.0333251953125,0.9788917899131776,0.2841863334178924,0.1930561661720276,291.1885986328125,297.1499938964844,293.1499938964844,0.0113211208954453,-3369.408203125,302.5247802734375,0.612729549407959,0.050000000745058,0.2271623760461807,290.33270263671875,291.1499938964844,250.5467834472656,250.03765869140625,279.47955322265625,293.1832580566406,290.3348388671875,1.0,0.2108066529035568,0.4704203307628631,0.4704203307628631,0.990740180015564,1.0,-1.1022642850875854,0.3181278705596924,0.7841364741325378,0.0487386807799339,0.0,0.0,0.5551736354827881,20.803123474121094,74.0,-179.23300170898438,-11992.060546875,115.14860534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154541015625,307.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,16811.16796875,18000.0,0.0,0.0,0.2005557417869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778596460819244,0.4778648316860199,-5.192766366235446e-06,0.0,0.0002035385841736,0.0,0.0,26.456466674804688,0.0,0.0,0.0,0.3590503633022308,4.0,0.0,1.0
541980,290.8443298339844,297.1499938964844,293.1499938964844,0.1493691056966781,-3201.109130859375,304.0128479003906,0.9697792530059814,0.2228011339902877,0.193920686841011,290.7964172363281,297.1499938964844,293.1499938964844,0.1675704270601272,-3696.942626953125,304.0016784667969,0.9959920048713684,0.2442303895950317,0.224140852689743,290.6761169433594,297.1499938964844,293.1499938964844,0.1657988280057907,-2709.276123046875,303.9914245605469,0.9942389130592346,0.243946686387062,0.1643852889537811,290.445068359375,297.1499938964844,293.1499938964844,0.163875326514244,-3625.594970703125,304.0308532714844,0.9905185699462892,0.337715595960617,0.2193628251552581,291.2684020996094,297.1499938964844,293.1499938964844,0.0123026138171553,-3504.252685546875,303.0189819335937,0.5941879749298096,0.050000000745058,0.2275693863630294,290.35272216796875,291.1499938964844,250.52842712402344,250.02186584472656,279.2723083496094,293.2636108398437,290.3489074707031,1.0,0.2349180728197097,0.4710315763950348,0.4710315763950348,0.9928345680236816,1.0,-1.235326886177063,0.364126592874527,0.8712003231048584,0.0690981149673461,0.0,0.0,0.6593880653381348,24.85311508178711,94.0,-40.93036651611328,-13705.3232421875,159.38819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2201538085937,307.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,16276.0146484375,18000.0,0.0,0.0,0.216091588139534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653024554252625,0.6653088331222534,-6.368663889588788e-06,0.0,0.0002193054970121,0.0,0.0,49.10435485839844,0.0,0.0,0.0,0.4272996187210083,4.0,0.0,1.0
542040,290.8443298339844,297.1499938964844,293.1499938964844,0.1493691056966781,-3201.109130859375,304.0128479003906,0.9697792530059814,0.2228011339902877,0.193920686841011,290.7964172363281,297.1499938964844,293.1499938964844,0.1675704270601272,-3696.942626953125,304.0016784667969,0.9959920048713684,0.2442303895950317,0.224140852689743,290.6761169433594,297.1499938964844,293.1499938964844,0.1657988280057907,-2709.276123046875,303.9914245605469,0.9942389130592346,0.243946686387062,0.1643852889537811,290.445068359375,297.1499938964844,293.1499938964844,0.163875326514244,-3625.594970703125,304.0308532714844,0.9905185699462892,0.337715595960617,0.2193628251552581,291.2684020996094,297.1499938964844,293.1499938964844,0.0123026138171553,-3504.252685546875,303.0189819335937,0.5941879749298096,0.050000000745058,0.2275693863630294,290.35272216796875,291.1499938964844,250.52842712402344,250.02186584472656,279.2723083496094,293.2636108398437,290.3489074707031,1.0,0.2349180728197097,0.4710315763950348,0.4710315763950348,0.9928345680236816,1.0,-1.235326886177063,0.364126592874527,0.8712003231048584,0.0690981149673461,0.0,0.0,0.6593880653381348,24.85311508178711,94.0,-40.93036651611328,-13705.3232421875,159.38819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2201538085937,307.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,16276.0146484375,18000.0,0.0,0.0,0.216091588139534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653024554252625,0.6653088331222534,-6.368663889588788e-06,0.0,0.0002193054970121,0.0,0.0,49.10435485839844,0.0,0.0,0.0,0.4272996187210083,4.0,0.0,1.0
542100,290.92108154296875,297.1499938964844,293.1499938964844,0.1626522839069366,-3426.565185546875,304.0136413574219,0.9677253365516664,0.2369355261325836,0.2069481164216995,290.8725280761719,297.1499938964844,293.1499938964844,0.1818143278360366,-3945.269775390625,304.0027160644531,0.9936165809631348,0.2590914964675903,0.2384649962186813,290.7469482421875,297.1499938964844,293.1499938964844,0.1823024451732635,-2922.468017578125,303.9902648925781,0.9945814609527588,0.2613707184791565,0.1768063157796859,290.5024719238281,297.1499938964844,293.1499938964844,0.184773713350296,-3993.62109375,304.014404296875,0.9964562058448792,0.3607225716114044,0.2412045449018478,291.308837890625,297.1499938964844,293.1499938964844,0.0128860417753458,-3584.37060546875,303.2491455078125,0.5782219767570496,0.050000000745058,0.2279665321111679,290.3147277832031,291.1499938964844,250.51953125,250.0142364501953,279.2133178710937,293.30426025390625,290.304931640625,1.0,0.2493900209665298,0.4696815311908722,0.4696815311908722,0.9938818216323853,1.0,-1.309755802154541,0.3887202739715576,0.9210355281829834,0.0791462510824203,0.0,0.0,0.718696653842926,28.12008476257324,94.0,-78.27001953125,-14467.2587890625,190.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3474426269531,306.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,15915.3388671875,18000.0,0.0,0.0,0.2275463789701461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736769914627075,0.7736842632293701,-7.23409448255552e-06,0.0,0.0002309306582901,0.0,0.0,67.5555419921875,0.0,0.0,0.0,0.4718564748764038,4.0,0.0,1.0
542160,290.99591064453125,297.1499938964844,293.1499938964844,0.1761778146028518,-3652.538330078125,304.0138244628906,0.9588818550109864,0.2504707872867584,0.2194590866565704,290.9460144042969,297.1499938964844,293.1499938964844,0.1964873075485229,-4197.25244140625,304.0028076171875,0.9859971404075624,0.2735093533992767,0.2523897290229797,290.8163146972656,297.1499938964844,293.1499938964844,0.1992023140192031,-3136.825439453125,303.9885559082031,0.9894667863845824,0.2781911790370941,0.1888208091259002,290.57037353515625,297.1499938964844,293.1499938964844,0.2098392099142074,-4424.7568359375,303.99346923828125,0.9990000128746032,0.3809309005737304,0.2662757635116577,291.34979248046875,297.1499938964844,293.1499938964844,0.0135402316227555,-3672.71435546875,303.4696655273437,0.5589255690574646,0.050000000745058,0.2285238802433014,290.24615478515625,291.1499938964844,250.51080322265625,250.0067443847656,279.17242431640625,293.34539794921875,290.2317199707031,1.0,0.2651494741439819,0.4676698744297027,0.4676698744297027,0.99445641040802,1.0,-1.3866710662841797,0.4137774705886841,0.9728935360908508,0.0889927744865417,0.0,0.0,0.7856552004814148,32.35668182373047,114.0,-138.1061553955078,-15175.1396484375,227.89041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4359741210937,306.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,15529.1328125,18000.0,0.0,0.0,0.2411751449108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950960636138916,0.8951044678688049,-8.377167432627175e-06,0.0,0.0002447621081955,0.0,0.0,94.02056121826172,0.0,0.0,0.0,0.524739146232605,4.0,0.0,1.0
542220,291.1401672363281,297.1499938964844,293.1499938964844,0.204405665397644,-4114.09521484375,304.0120849609375,0.927902102470398,0.2757881581783294,0.2429848462343216,291.0857238769531,297.1499938964844,293.1499938964844,0.2276404201984405,-4721.05615234375,303.99981689453125,0.9586725234985352,0.3010107576847076,0.2790777683258056,290.95074462890625,297.1499938964844,293.1499938964844,0.2347413152456283,-3576.431884765625,303.9830322265625,0.967414915561676,0.3100560009479522,0.2116695791482925,290.73028564453125,297.1499938964844,293.1499938964844,0.270517885684967,-5429.36962890625,303.94415283203125,0.9990000128746032,0.4139303863048553,0.3222576975822449,291.4336242675781,297.1499938964844,293.1499938964844,0.0151365054771304,-3879.892822265625,303.8856811523437,0.5188225507736206,0.050000000745058,0.2301557809114456,290.0107727050781,291.1499938964844,250.493881225586,249.99224853515625,279.125244140625,293.4295959472656,289.9862060546875,1.0,0.2995047271251678,0.4625429809093475,0.4625429809093475,0.9956055879592896,1.0,-1.543535828590393,0.4643320143222809,1.0792038440704346,0.1078889891505241,0.0,0.0,0.9516444206237792,43.88896179199219,134.0,-303.7916564941406,-16340.125,324.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6300048828125,305.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15178.841796875,18000.0,0.0,0.0,0.2737423479557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151528000831604,1.1515394449234009,-1.1484911738079973e-05,0.0,0.0002778136986307,0.0,0.0,175.349365234375,0.0,0.0,0.0,0.6429441571235657,4.0,0.0,1.0
542280,291.1401672363281,297.1499938964844,293.1499938964844,0.204405665397644,-4114.09521484375,304.0120849609375,0.927902102470398,0.2757881581783294,0.2429848462343216,291.0857238769531,297.1499938964844,293.1499938964844,0.2276404201984405,-4721.05615234375,303.99981689453125,0.9586725234985352,0.3010107576847076,0.2790777683258056,290.95074462890625,297.1499938964844,293.1499938964844,0.2347413152456283,-3576.431884765625,303.9830322265625,0.967414915561676,0.3100560009479522,0.2116695791482925,290.73028564453125,297.1499938964844,293.1499938964844,0.270517885684967,-5429.36962890625,303.94415283203125,0.9990000128746032,0.4139303863048553,0.3222576975822449,291.4336242675781,297.1499938964844,293.1499938964844,0.0151365054771304,-3879.892822265625,303.8856811523437,0.5188225507736206,0.050000000745058,0.2301557809114456,290.0107727050781,291.1499938964844,250.493881225586,249.99224853515625,279.125244140625,293.4295959472656,289.9862060546875,1.0,0.2995047271251678,0.4625429809093475,0.4625429809093475,0.9956055879592896,1.0,-1.543535828590393,0.4643320143222809,1.0792038440704346,0.1078889891505241,0.0,0.0,0.9516444206237792,43.88896179199219,134.0,-303.7916564941406,-16340.125,324.2996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6300048828125,305.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15178.841796875,18000.0,0.0,0.0,0.2737423479557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151528000831604,1.1515394449234009,-1.1484911738079973e-05,0.0,0.0002778136986307,0.0,0.0,175.349365234375,0.0,0.0,0.0,0.6429441571235657,4.0,0.0,1.0
542340,291.2774963378906,297.1499938964844,293.1499938964844,0.2356289178133011,-4611.74462890625,304.0058288574219,0.9014013409614564,0.2988597452640533,0.2645395994186401,291.21685791015625,297.1499938964844,293.1499938964844,0.2627765834331512,-5296.69921875,303.9911193847656,0.9316316246986388,0.3267113864421844,0.3041417598724365,291.0797424316406,297.1499938964844,293.1499938964844,0.2743276059627533,-4051.56689453125,303.9725036621094,0.9447095990180968,0.339612752199173,0.2329460382461547,290.9129638671875,297.1499938964844,293.1499938964844,0.3422637283802032,-6558.31689453125,303.8944091796875,0.9990000128746032,0.4382356405258178,0.3791215121746063,291.5207824707031,297.1499938964844,293.1499938964844,0.0199655331671237,-4434.34423828125,304.13409423828125,0.5017431974411011,0.0588038638234138,0.2476770579814911,289.5965881347656,291.1499938964844,250.47764587402344,249.9783477783203,279.0997619628906,293.5168151855469,289.5567626953125,1.0,0.3365360796451568,0.4562504589557647,0.4562504589557647,0.9967547655105592,1.0,-1.714314103126526,0.5191077589988708,1.1952064037322998,0.1268739104270935,0.0,0.0,1.0,57.961219787597656,154.0,-554.0721435546875,-17067.142578125,455.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0707702636719,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,16618.515625,19080.0,0.0,0.0,0.3106645941734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107024431228638,1.3107166290283203,-1.4190449292073026e-05,0.0,0.0003152850840706,0.0,0.0,250.3934936523437,0.0,0.0,0.0,0.7329176664352417,4.0,0.0,1.0
542400,291.2774963378906,297.1499938964844,293.1499938964844,0.2356289178133011,-4611.74462890625,304.0058288574219,0.9014013409614564,0.2988597452640533,0.2645395994186401,291.21685791015625,297.1499938964844,293.1499938964844,0.2627765834331512,-5296.69921875,303.9911193847656,0.9316316246986388,0.3267113864421844,0.3041417598724365,291.0797424316406,297.1499938964844,293.1499938964844,0.2743276059627533,-4051.56689453125,303.9725036621094,0.9447095990180968,0.339612752199173,0.2329460382461547,290.9129638671875,297.1499938964844,293.1499938964844,0.3422637283802032,-6558.31689453125,303.8944091796875,0.9990000128746032,0.4382356405258178,0.3791215121746063,291.5207824707031,297.1499938964844,293.1499938964844,0.0199655331671237,-4434.34423828125,304.13409423828125,0.5017431974411011,0.0588038638234138,0.2476770579814911,289.5965881347656,291.1499938964844,250.47764587402344,249.9783477783203,279.0997619628906,293.5168151855469,289.5567626953125,1.0,0.3365360796451568,0.4562504589557647,0.4562504589557647,0.9967547655105592,1.0,-1.714314103126526,0.5191077589988708,1.1952064037322998,0.1268739104270935,0.0,0.0,1.0,57.961219787597656,154.0,-554.0721435546875,-17067.142578125,455.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0707702636719,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,16618.515625,19080.0,0.0,0.0,0.3106645941734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107024431228638,1.3107166290283203,-1.4190449292073026e-05,0.0,0.0003152850840706,0.0,0.0,250.3934936523437,0.0,0.0,0.0,0.7329176664352417,4.0,0.0,1.0
542460,291.4100952148437,297.1499938964844,293.1499938964844,0.271646499633789,-5171.33203125,303.9937744140625,0.8951554894447327,0.3194125890731811,0.283805102109909,291.3421936035156,297.1499938964844,293.1499938964844,0.3039819002151489,-5953.90234375,303.97528076171875,0.9252705574035645,0.3502761721611023,0.3271556496620178,291.2069091796875,297.1499938964844,293.1499938964844,0.3201208114624023,-4584.96923828125,303.95526123046875,0.9408354759216307,0.3662925958633423,0.2522706985473633,291.0774230957031,297.1499938964844,293.1499938964844,0.4052856266498565,-7501.87158203125,303.8730773925781,0.9990000128746032,0.4615339934825897,0.4150451421737671,291.6342468261719,297.1499938964844,293.1499938964844,0.038693506270647,-6193.41943359375,304.1081848144531,0.546815812587738,0.0771507546305656,0.3373742997646332,288.9352111816406,291.1499938964844,250.46209716796875,249.96502685546875,279.0817565917969,293.6294860839844,288.8905334472656,1.0,0.3773674964904785,0.4482699036598205,0.4482699036598205,0.9980528354644777,1.0,-1.9391076564788816,0.5914847254753113,1.347622990608215,0.1513276398181915,0.0,0.0,1.0,70.73672485351562,174.0,-828.627197265625,-17859.8359375,648.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8805847167969,302.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18499.99609375,19080.0,0.0,0.0,0.3493921458721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834036588668823,1.383419394493103,-1.5805331713636406e-05,0.0,0.0003545886138454,0.0,0.0,294.3761291503906,0.0,0.0,0.0,0.7561657428741455,4.0,0.0,1.0
542520,291.4100952148437,297.1499938964844,293.1499938964844,0.271646499633789,-5171.33203125,303.9937744140625,0.8951554894447327,0.3194125890731811,0.283805102109909,291.3421936035156,297.1499938964844,293.1499938964844,0.3039819002151489,-5953.90234375,303.97528076171875,0.9252705574035645,0.3502761721611023,0.3271556496620178,291.2069091796875,297.1499938964844,293.1499938964844,0.3201208114624023,-4584.96923828125,303.95526123046875,0.9408354759216307,0.3662925958633423,0.2522706985473633,291.0774230957031,297.1499938964844,293.1499938964844,0.4052856266498565,-7501.87158203125,303.8730773925781,0.9990000128746032,0.4615339934825897,0.4150451421737671,291.6342468261719,297.1499938964844,293.1499938964844,0.038693506270647,-6193.41943359375,304.1081848144531,0.546815812587738,0.0771507546305656,0.3373742997646332,288.9352111816406,291.1499938964844,250.46209716796875,249.96502685546875,279.0817565917969,293.6294860839844,288.8905334472656,1.0,0.3773674964904785,0.4482699036598205,0.4482699036598205,0.9980528354644777,1.0,-1.9391076564788816,0.5914847254753113,1.347622990608215,0.1513276398181915,0.0,0.0,1.0,70.73672485351562,174.0,-828.627197265625,-17859.8359375,648.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8805847167969,302.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18499.99609375,19080.0,0.0,0.0,0.3493921458721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834036588668823,1.383419394493103,-1.5805331713636406e-05,0.0,0.0003545886138454,0.0,0.0,294.3761291503906,0.0,0.0,0.0,0.7561657428741455,4.0,0.0,1.0
542580,291.5389709472656,297.1499938964844,293.1499938964844,0.3084026873111725,-5722.7412109375,303.9848327636719,0.8686500191688538,0.3373650908470154,0.3009996712207794,291.46307373046875,297.1499938964844,293.1499938964844,0.3468386232852936,-6612.94580078125,303.9623413085937,0.8970045447349548,0.3715593516826629,0.3483210206031799,291.33416748046875,297.1499938964844,293.1499938964844,0.3670442700386047,-5110.79541015625,303.9422607421875,0.9119179844856262,0.3897187709808349,0.2695429623126983,291.2389831542969,297.1499938964844,293.1499938964844,0.4764639139175415,-8517.6416015625,303.8495788574219,0.9839014410972596,0.481265127658844,0.4516375064849853,291.7679748535156,297.1499938964844,293.1499938964844,0.0555178634822368,-7619.21044921875,304.09454345703125,0.5509400367736816,0.0884652733802795,0.3979839980602264,288.2667541503906,291.1499938964844,250.4471893310547,249.95225524902344,279.0912170410156,293.7632751464844,288.234619140625,1.0,0.4181876480579376,0.4426267743110657,0.4426267743110657,0.9993509650230408,1.0,-2.1233205795288086,0.6517048478126526,1.4716157913208008,0.1719512194395065,0.0,0.0,1.0,91.2859878540039,194.0,-854.8912963867188,-18360.203125,874.1614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1243896484375,301.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18919.396484375,19080.0,0.0,0.0,0.3877011239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398997187614441,1.3990132808685305,-1.6163648979272693e-05,0.0,0.0003934673441108,0.0,0.0,304.4432983398437,0.0,0.0,0.0,0.7639891505241394,4.0,0.0,1.0
542640,291.5389709472656,297.1499938964844,293.1499938964844,0.3084026873111725,-5722.7412109375,303.9848327636719,0.8686500191688538,0.3373650908470154,0.3009996712207794,291.46307373046875,297.1499938964844,293.1499938964844,0.3468386232852936,-6612.94580078125,303.9623413085937,0.8970045447349548,0.3715593516826629,0.3483210206031799,291.33416748046875,297.1499938964844,293.1499938964844,0.3670442700386047,-5110.79541015625,303.9422607421875,0.9119179844856262,0.3897187709808349,0.2695429623126983,291.2389831542969,297.1499938964844,293.1499938964844,0.4764639139175415,-8517.6416015625,303.8495788574219,0.9839014410972596,0.481265127658844,0.4516375064849853,291.7679748535156,297.1499938964844,293.1499938964844,0.0555178634822368,-7619.21044921875,304.09454345703125,0.5509400367736816,0.0884652733802795,0.3979839980602264,288.2667541503906,291.1499938964844,250.4471893310547,249.95225524902344,279.0912170410156,293.7632751464844,288.234619140625,1.0,0.4181876480579376,0.4426267743110657,0.4426267743110657,0.9993509650230408,1.0,-2.1233205795288086,0.6517048478126526,1.4716157913208008,0.1719512194395065,0.0,0.0,1.0,91.2859878540039,194.0,-854.8912963867188,-18360.203125,874.1614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1243896484375,301.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18919.396484375,19080.0,0.0,0.0,0.3877011239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398997187614441,1.3990132808685305,-1.6163648979272693e-05,0.0,0.0003934673441108,0.0,0.0,304.4432983398437,0.0,0.0,0.0,0.7639891505241394,4.0,0.0,1.0
542700,291.6015625,297.1499938964844,293.1499938964844,0.3252892792224884,-5968.419921875,303.98419189453125,0.8524488806724548,0.3454766273498535,0.308924525976181,291.52178955078125,297.1499938964844,293.1499938964844,0.3668659329414367,-6911.33349609375,303.9600830078125,0.880287766456604,0.3813997805118561,0.3582710921764374,291.39697265625,297.1499938964844,293.1499938964844,0.3888157904148102,-5346.86474609375,303.94049072265625,0.8947401642799377,0.4003863930702209,0.2775120735168457,291.3084411621094,297.1499938964844,293.1499938964844,0.5006539225578308,-8849.1591796875,303.8600769042969,0.9652839303016664,0.4918288290500641,0.4616065919399261,291.8365173339844,297.1499938964844,293.1499938964844,0.0617746450006961,-8174.24853515625,304.0932922363281,0.5444087982177734,0.0925169214606285,0.4202319681644439,288.00897216796875,291.1499938964844,250.4399871826172,249.94607543945312,279.1005249023437,293.8320007324219,287.9833984375,1.0,0.4372268617153168,0.4408612549304962,0.4408612549304962,1.0,1.0,-2.192432403564453,0.6748178601264954,1.5176146030426023,0.1800047010183334,0.0,0.0,1.0,104.38715362548828,194.0,-772.7442016601562,-18570.017578125,989.0698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93035888671875,301.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18995.599609375,20160.0,0.0,0.0,0.4059059023857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018117189407349,1.401828050613403,-1.6228752429015003e-05,0.0,0.0004119428922422,0.0,0.0,306.2845153808594,0.0,0.0,0.0,0.7804011702537537,4.0,0.0,1.0
542760,291.66265869140625,297.1499938964844,293.1499938964844,0.3405306339263916,-6185.51953125,303.9866638183594,0.8391363620758057,0.3530958890914917,0.3163787722587585,291.5791931152344,297.1499938964844,293.1499938964844,0.3851902186870575,-7178.48291015625,303.9613647460937,0.8664191961288452,0.3907531201839447,0.3677439391613006,291.4586181640625,297.1499938964844,293.1499938964844,0.4087097346782684,-5557.79833984375,303.9424743652344,0.8806479573249817,0.4104868471622467,0.2850512862205505,291.3721618652344,297.1499938964844,293.1499938964844,0.5242971777915955,-9163.4951171875,303.86981201171875,0.9480503797531128,0.502639889717102,0.4721018671989441,291.903564453125,297.1499938964844,293.1499938964844,0.0669617652893066,-8644.6220703125,304.0942077636719,0.5379294157028198,0.0959872379899025,0.4392362236976623,287.81719970703125,291.1499938964844,250.4329376220703,249.94000244140625,279.1082763671875,293.8993225097656,287.7991027832031,1.0,0.4554154872894287,0.4393602907657623,0.4393602907657623,1.0,1.0,-2.2572569847106934,0.6967612504959106,1.5604958534240725,0.1876997351646423,0.0,0.0,1.0,117.75897216796876,212.0,-643.4290771484375,-18916.751953125,1106.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.832763671875,301.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19777.875,20160.0,0.0,0.0,0.4234335422515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303852319717407,1.430402159690857,-1.6897083696676418e-05,0.0,0.000429731211625,0.0,0.0,325.398193359375,0.0,0.0,0.0,0.7814768552780151,4.0,0.0,1.0
542820,291.7786560058594,297.1499938964844,293.1499938964844,0.3681528568267822,-6569.830078125,303.99517822265625,0.8197490572929382,0.3672448396682739,0.3301600217819214,291.688720703125,297.1499938964844,293.1499938964844,0.4189049899578094,-7658.0693359375,303.9682006835937,0.8466863036155701,0.4083306491374969,0.385481595993042,291.57623291015625,297.1499938964844,293.1499938964844,0.4453407227993011,-5936.52978515625,303.95074462890625,0.8603847622871399,0.429481029510498,0.2991423904895782,291.48944091796875,297.1499938964844,293.1499938964844,0.5691823959350586,-9747.4296875,303.888427734375,0.9213679432868958,0.5238837003707886,0.4930414855480194,292.0283203125,297.1499938964844,293.1499938964844,0.0757212489843368,-9457.0712890625,304.0982360839844,0.5281350016593933,0.1022491529583931,0.4722971320152282,287.5350341796875,291.1499938964844,250.4193115234375,249.92825317382807,279.1194763183594,294.02471923828125,287.5242614746094,1.0,0.4886428713798523,0.4369182884693146,0.4369182884693146,1.0,1.0,-2.376916646957397,0.7377488613128662,1.6391677856445312,0.2022021859884262,0.0,0.0,1.0,143.772216796875,215.0,-439.634765625,-19562.662109375,1346.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8938903808594,301.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.63671875,20160.0,0.0,0.0,0.4560704529285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404302835464478,1.440447449684143,-1.7135242160293274e-05,0.0,0.000462853553472,0.0,0.0,332.3019714355469,0.0,0.0,0.0,0.7865104079246521,4.0,0.0,1.0
542880,291.7786560058594,297.1499938964844,293.1499938964844,0.3681528568267822,-6569.830078125,303.99517822265625,0.8197490572929382,0.3672448396682739,0.3301600217819214,291.688720703125,297.1499938964844,293.1499938964844,0.4189049899578094,-7658.0693359375,303.9682006835937,0.8466863036155701,0.4083306491374969,0.385481595993042,291.57623291015625,297.1499938964844,293.1499938964844,0.4453407227993011,-5936.52978515625,303.95074462890625,0.8603847622871399,0.429481029510498,0.2991423904895782,291.48944091796875,297.1499938964844,293.1499938964844,0.5691823959350586,-9747.4296875,303.888427734375,0.9213679432868958,0.5238837003707886,0.4930414855480194,292.0283203125,297.1499938964844,293.1499938964844,0.0757212489843368,-9457.0712890625,304.0982360839844,0.5281350016593933,0.1022491529583931,0.4722971320152282,287.5350341796875,291.1499938964844,250.4193115234375,249.92825317382807,279.1194763183594,294.02471923828125,287.5242614746094,1.0,0.4886428713798523,0.4369182884693146,0.4369182884693146,1.0,1.0,-2.376916646957397,0.7377488613128662,1.6391677856445312,0.2022021859884262,0.0,0.0,1.0,143.772216796875,215.0,-439.634765625,-19562.662109375,1346.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8938903808594,301.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.63671875,20160.0,0.0,0.0,0.4560704529285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404302835464478,1.440447449684143,-1.7135242160293274e-05,0.0,0.000462853553472,0.0,0.0,332.3019714355469,0.0,0.0,0.0,0.7865104079246521,4.0,0.0,1.0
542940,291.88507080078125,297.1499938964844,293.1499938964844,0.3918527662754059,-6889.95263671875,304.0073547363281,0.8123130202293396,0.3804005086421966,0.3426610827445984,291.789794921875,297.1499938964844,293.1499938964844,0.4484596252441406,-8065.74072265625,303.9796142578125,0.8401766419410706,0.4248477816581726,0.4018077552318573,291.6842346191406,297.1499938964844,293.1499938964844,0.4776735603809356,-6260.5947265625,303.9633483886719,0.853896975517273,0.4474384784698486,0.3121872842311859,291.5963134765625,297.1499938964844,293.1499938964844,0.6092256307601929,-10252.818359375,303.908935546875,0.9121710062026978,0.5442720651626587,0.5129414200782776,292.1380920410156,297.1499938964844,293.1499938964844,0.0832423269748687,-10164.875,304.1029663085937,0.5273852944374084,0.1083854883909225,0.5026454329490662,287.37274169921875,291.1499938964844,250.40631103515625,249.9169769287109,279.1263427734375,294.1351013183594,287.3676452636719,1.0,0.5140268206596375,0.4349255561828613,0.4349255561828613,1.0,1.0,-2.487590074539185,0.77596515417099,1.711625099182129,0.2158039063215255,0.0,0.0,1.0,162.32986450195312,218.0,-268.10174560546875,-20323.24609375,1563.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2089538574219,301.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,20132.00390625,21240.0,0.0,0.0,0.4853804409503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431341886520386,1.443151354789734,-1.719963074719999e-05,0.0,0.0004925994435325,0.0,0.0,334.1767883300781,0.0,0.0,0.0,0.8028648495674133,4.0,0.0,1.0
543000,291.88507080078125,297.1499938964844,293.1499938964844,0.3918527662754059,-6889.95263671875,304.0073547363281,0.8123130202293396,0.3804005086421966,0.3426610827445984,291.789794921875,297.1499938964844,293.1499938964844,0.4484596252441406,-8065.74072265625,303.9796142578125,0.8401766419410706,0.4248477816581726,0.4018077552318573,291.6842346191406,297.1499938964844,293.1499938964844,0.4776735603809356,-6260.5947265625,303.9633483886719,0.853896975517273,0.4474384784698486,0.3121872842311859,291.5963134765625,297.1499938964844,293.1499938964844,0.6092256307601929,-10252.818359375,303.908935546875,0.9121710062026978,0.5442720651626587,0.5129414200782776,292.1380920410156,297.1499938964844,293.1499938964844,0.0832423269748687,-10164.875,304.1029663085937,0.5273852944374084,0.1083854883909225,0.5026454329490662,287.37274169921875,291.1499938964844,250.40631103515625,249.9169769287109,279.1263427734375,294.1351013183594,287.3676452636719,1.0,0.5140268206596375,0.4349255561828613,0.4349255561828613,1.0,1.0,-2.487590074539185,0.77596515417099,1.711625099182129,0.2158039063215255,0.0,0.0,1.0,162.32986450195312,218.0,-268.10174560546875,-20323.24609375,1563.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2089538574219,301.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,20132.00390625,21240.0,0.0,0.0,0.4853804409503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431341886520386,1.443151354789734,-1.719963074719999e-05,0.0,0.0004925994435325,0.0,0.0,334.1767883300781,0.0,0.0,0.0,0.8028648495674133,4.0,0.0,1.0
543060,291.9820556640625,297.1499938964844,293.1499938964844,0.4114100635051727,-7146.66943359375,304.0222473144531,0.8112403154373169,0.3927704095840454,0.3542251884937286,291.8822631835937,297.1499938964844,293.1499938964844,0.4735074341297149,-8401.388671875,303.99462890625,0.8402068018913269,0.440550148487091,0.4171066880226135,291.7826538085937,297.1499938964844,293.1499938964844,0.5053456425666809,-6530.03564453125,303.9794006347656,0.854289710521698,0.4646073877811432,0.3244954943656921,291.6942443847656,297.1499938964844,293.1499938964844,0.6433886289596558,-10671.142578125,303.9322509765625,0.9117675423622132,0.5637699961662292,0.5317825078964233,292.2342834472656,297.1499938964844,293.1499938964844,0.0898439511656761,-10785.8798828125,304.10760498046875,0.5315182209014893,0.1144992187619209,0.5318845510482788,287.3296813964844,291.1499938964844,250.39390563964844,249.9061279296875,279.1305236816406,294.23175048828125,287.3287353515625,1.0,0.5346999168395996,0.433201253414154,0.433201253414154,1.0,1.0,-2.592423677444458,0.8122676610946655,1.780156135559082,0.228719562292099,0.0,0.0,1.0,175.25473022460938,221.0,-112.88211059570312,-21281.697265625,1765.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63995361328125,302.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.240234375,21240.0,0.0,0.0,0.5120007991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476098895072937,1.4761168956756592,-1.799437086447142e-05,0.0,0.0005196157144382,0.0,0.0,357.6043395996094,0.0,0.0,0.0,0.8060979843139648,4.0,0.0,1.0
543120,291.9820556640625,297.1499938964844,293.1499938964844,0.4114100635051727,-7146.66943359375,304.0222473144531,0.8112403154373169,0.3927704095840454,0.3542251884937286,291.8822631835937,297.1499938964844,293.1499938964844,0.4735074341297149,-8401.388671875,303.99462890625,0.8402068018913269,0.440550148487091,0.4171066880226135,291.7826538085937,297.1499938964844,293.1499938964844,0.5053456425666809,-6530.03564453125,303.9794006347656,0.854289710521698,0.4646073877811432,0.3244954943656921,291.6942443847656,297.1499938964844,293.1499938964844,0.6433886289596558,-10671.142578125,303.9322509765625,0.9117675423622132,0.5637699961662292,0.5317825078964233,292.2342834472656,297.1499938964844,293.1499938964844,0.0898439511656761,-10785.8798828125,304.10760498046875,0.5315182209014893,0.1144992187619209,0.5318845510482788,287.3296813964844,291.1499938964844,250.39390563964844,249.9061279296875,279.1305236816406,294.23175048828125,287.3287353515625,1.0,0.5346999168395996,0.433201253414154,0.433201253414154,1.0,1.0,-2.592423677444458,0.8122676610946655,1.780156135559082,0.228719562292099,0.0,0.0,1.0,175.25473022460938,221.0,-112.88211059570312,-21281.697265625,1765.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63995361328125,302.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.240234375,21240.0,0.0,0.0,0.5120007991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476098895072937,1.4761168956756592,-1.799437086447142e-05,0.0,0.0005196157144382,0.0,0.0,357.6043395996094,0.0,0.0,0.0,0.8060979843139648,4.0,0.0,1.0
543180,292.0706481933594,297.1499938964844,293.1499938964844,0.4290009140968323,-7374.23681640625,304.0354919433594,0.8132713437080383,0.4043843448162079,0.3649759888648987,291.9668884277344,297.1499938964844,293.1499938964844,0.4965117871761322,-8704.9287109375,304.008056640625,0.8433591723442078,0.4554997682571411,0.4315454661846161,291.8724670410156,297.1499938964844,293.1499938964844,0.5309234261512756,-6775.23681640625,303.9935913085937,0.8579717874526978,0.4810241758823395,0.336172342300415,291.7842102050781,297.1499938964844,293.1499938964844,0.674822211265564,-11050.44140625,303.9523620605469,0.9155198335647584,0.5823990106582642,0.5496559143066406,292.3192443847656,297.1499938964844,293.1499938964844,0.0960093662142753,-11364.5029296875,304.1114501953125,0.5379108786582947,0.1204550936818122,0.5599252581596375,287.31842041015625,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,294.3171081542969,287.3189697265625,1.0,0.5523167252540588,0.4317001700401306,0.4317001700401306,1.0,1.0,-2.6918962001800537,0.8467506170272827,1.8451457023620603,0.2410038858652115,0.0,0.0,1.0,184.6656494140625,224.0,-38.19502639770508,-22159.72265625,1957.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1422119140625,302.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.34375,21240.0,0.0,0.0,0.5360285639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685830116272,1.4807039499282837,-1.8106378774973564e-05,0.0,0.0005440008244477,0.0,0.0,360.9484558105469,0.0,0.0,0.0,0.8083919882774353,4.0,0.0,1.0
543240,292.0706481933594,297.1499938964844,293.1499938964844,0.4290009140968323,-7374.23681640625,304.0354919433594,0.8132713437080383,0.4043843448162079,0.3649759888648987,291.9668884277344,297.1499938964844,293.1499938964844,0.4965117871761322,-8704.9287109375,304.008056640625,0.8433591723442078,0.4554997682571411,0.4315454661846161,291.8724670410156,297.1499938964844,293.1499938964844,0.5309234261512756,-6775.23681640625,303.9935913085937,0.8579717874526978,0.4810241758823395,0.336172342300415,291.7842102050781,297.1499938964844,293.1499938964844,0.674822211265564,-11050.44140625,303.9523620605469,0.9155198335647584,0.5823990106582642,0.5496559143066406,292.3192443847656,297.1499938964844,293.1499938964844,0.0960093662142753,-11364.5029296875,304.1114501953125,0.5379108786582947,0.1204550936818122,0.5599252581596375,287.31842041015625,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,294.3171081542969,287.3189697265625,1.0,0.5523167252540588,0.4317001700401306,0.4317001700401306,1.0,1.0,-2.6918962001800537,0.8467506170272827,1.8451457023620603,0.2410038858652115,0.0,0.0,1.0,184.6656494140625,224.0,-38.19502639770508,-22159.72265625,1957.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1422119140625,302.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.34375,21240.0,0.0,0.0,0.5360285639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685830116272,1.4807039499282837,-1.8106378774973564e-05,0.0,0.0005440008244477,0.0,0.0,360.9484558105469,0.0,0.0,0.0,0.8083919882774353,4.0,0.0,1.0
543300,292.1121520996094,297.1499938964844,293.1499938964844,0.4370672106742859,-7477.5029296875,304.0416259765625,0.8148738741874695,0.4099043607711792,0.3700639903545379,292.0065612792969,297.1499938964844,293.1499938964844,0.5072544813156128,-8845.14453125,304.0143127441406,0.8455614447593689,0.4626931548118591,0.4384661614894867,291.91455078125,297.1499938964844,293.1499938964844,0.5429232716560364,-6889.01416015625,304.0002136230469,0.8604739308357239,0.4889450669288635,0.3417869210243225,291.8265075683594,297.1499938964844,293.1499938964844,0.6895251274108887,-11226.0224609375,303.9615478515625,0.91826331615448,0.5913885235786438,0.5582528114318848,292.3581848144531,297.1499938964844,293.1499938964844,0.0989178493618965,-11635.45703125,304.1131591796875,0.541488766670227,0.1233333498239517,0.5733909010887146,287.323486328125,291.1499938964844,250.3763885498047,249.89064025878903,279.1347045898437,294.3561706542969,287.3245544433594,1.0,0.5603143572807312,0.4310285449028015,0.4310285449028015,1.0,1.0,-2.7395882606506348,0.8632933497428894,1.87629497051239,0.2469049543142318,0.0,0.0,1.0,188.5003662109375,224.0,-12.670700073242188,-22596.078125,2050.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40704345703125,302.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,21216.01953125,22320.0,0.0,0.0,0.5471298098564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814778566360474,1.481495976448059,-1.8125751012121327e-05,0.0,0.0005552672082558,0.0,0.0,361.5279235839844,0.0,0.0,0.0,0.8237881660461426,4.0,0.0,1.0
