time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1520080566406,297.1499938964844,293.1499938964844,0.4439855217933655,-7564.45166015625,304.0487670898437,0.8166664838790894,0.4152243137359619,0.3749639093875885,292.044677734375,297.1499938964844,293.1499938964844,0.5167235136032104,-8966.697265625,304.0217590332031,0.8479912281036377,0.4696912765502929,0.4451925456523895,291.9549255371094,297.1499938964844,293.1499938964844,0.5535739064216614,-6988.353515625,304.0080871582031,0.8632157444953918,0.4966633915901184,0.3472539484500885,291.86724853515625,297.1499938964844,293.1499938964844,0.7025365233421326,-11378.5908203125,303.97216796875,0.921334445476532,0.6001508235931396,0.5666275024414062,292.39501953125,297.1499938964844,293.1499938964844,0.1015560626983642,-11877.6640625,304.11505126953125,0.5451487302780151,0.1261280179023742,0.5864390134811401,287.3566589355469,291.1499938964844,250.370834350586,249.8856811523437,279.1358642578125,294.3931579589844,287.359375,1.0,0.5678925514221191,0.4304083585739136,0.4304083585739136,1.0,1.0,-2.7858774662017822,0.8793575763702393,1.906519889831543,0.252642422914505,0.0,0.0,1.0,191.93397521972656,227.0,37.26957702636719,-23140.5703125,2142.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65777587890625,302.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.74609375,22320.0,0.0,0.0,0.5578550100326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080783367156982,1.5080971717834473,-1.878250805020798e-05,0.0,0.0005661519244313,0.0,0.0,381.35400390625,0.0,0.0,0.0,0.8237987756729126,4.0,0.0,1.0
543420,292.2125549316406,297.1499938964844,293.1499938964844,0.4549557864665985,-7702.81201171875,304.0577392578125,0.8196873664855957,0.42332723736763,0.382409930229187,292.1026306152344,297.1499938964844,293.1499938964844,0.5318546891212463,-9161.271484375,304.031005859375,0.8521093726158142,0.4804846346378326,0.4555467665195465,292.0162658691406,297.1499938964844,293.1499938964844,0.5706061720848083,-7147.42138671875,304.017822265625,0.867842435836792,0.5085967183113098,0.3556896150112152,291.92938232421875,297.1499938964844,293.1499938964844,0.72331702709198,-11623.2197265625,303.9853210449219,0.9265857338905334,0.6137076020240784,0.579558253288269,292.4500732421875,297.1499938964844,293.1499938964844,0.1057107150554657,-12257.6533203125,304.1175231933594,0.5509459972381592,0.1304012387990951,0.6063631772994995,287.3918762207031,291.1499938964844,250.3622436523437,249.8779144287109,279.1376037597656,294.4483947753906,287.3939208984375,1.0,0.57928866147995,0.429521232843399,0.429521232843399,1.0,1.0,-2.856898307800293,0.9040265083312988,1.952871799468994,0.2614685297012329,0.0,0.0,1.0,196.830307006836,227.0,50.64935302734375,-23828.546875,2286.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.048095703125,303.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,22206.021484375,22320.0,0.0,0.0,0.5740979313850403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156487226486206,1.5156676769256592,-1.897155198093969e-05,0.0,0.0005826364504173,0.0,0.0,387.1259765625,0.0,0.0,0.0,0.8275821208953857,4.0,0.0,1.0
543480,292.2270812988281,297.1499938964844,293.1499938964844,0.4576059579849243,-7736.17041015625,304.0597229003906,0.8204508423805237,0.4252770543098449,0.3842001855373382,292.1165771484375,297.1499938964844,293.1499938964844,0.5355481505393982,-9208.6376953125,304.0330505371094,0.8531602621078491,0.483107715845108,0.4580609202384949,292.031005859375,297.1499938964844,293.1499938964844,0.5747721791267395,-7186.21630859375,304.0199584960937,0.8690209984779358,0.511502742767334,0.3577421307563782,291.9443359375,297.1499938964844,293.1499938964844,0.728395938873291,-11682.9033203125,303.9882202148437,0.9279293417930604,0.617012083530426,0.5827070474624634,292.463134765625,297.1499938964844,293.1499938964844,0.1067165285348892,-12349.158203125,304.1181030273437,0.552361011505127,0.131429448723793,0.6111547946929932,287.3997802734375,291.1499938964844,250.3601531982422,249.87600708007807,279.13800048828125,294.4615173339844,287.4017639160156,1.0,0.5820165276527405,0.4293186664581299,0.4293186664581299,1.0,1.0,-2.8740830421447754,0.9100001454353333,1.964082956314087,0.2636088728904724,0.0,0.0,1.0,197.96609497070312,230.0,51.5553092956543,-23993.017578125,2321.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14459228515625,303.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.98046875,22320.0,0.0,0.0,0.5779760479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165685415267944,1.516587495803833,-1.8994585843756795e-05,0.0,0.00058657216141,0.0,0.0,387.8312072753906,0.0,0.0,0.0,0.828041672706604,4.0,0.0,1.0
543540,292.2965087890625,297.1499938964844,293.1499938964844,0.4702314734458923,-7894.56787109375,304.0687255859375,0.8241854310035706,0.4345724582672119,0.3927329182624817,292.1831970214844,297.1499938964844,293.1499938964844,0.5533942580223083,-9436.6005859375,304.042236328125,0.8583927750587463,0.4957729578018188,0.4701939821243286,292.1014099121094,297.1499938964844,293.1499938964844,0.5949588418006897,-7373.41845703125,304.0296325683594,0.8748835325241089,0.5255695581436157,0.3676722943782806,292.01593017578125,297.1499938964844,293.1499938964844,0.7529970407485962,-11971.1015625,304.0010681152344,0.9346036314964294,0.6330299973487854,0.5979618430137634,292.5248107910156,297.1499938964844,293.1499938964844,0.1115166619420051,-12783.080078125,304.1207275390625,0.5590946078300476,0.1363189667463302,0.6339423656463623,287.4374694824219,291.1499938964844,250.3500061035156,249.8666839599609,279.13995361328125,294.5233764648437,287.43927001953125,1.0,0.5950294733047485,0.42841437458992,0.42841437458992,1.0,1.0,-2.9565882682800293,0.938709318637848,2.017879009246826,0.2739155292510986,0.0,0.0,1.0,203.27626037597656,233.0,51.8866081237793,-24783.12890625,2496.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6177062988281,303.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5963111519813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006051800446584,0.0,0.0,389.5197143554688,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.2965087890625,297.1499938964844,293.1499938964844,0.4702314734458923,-7894.56787109375,304.0687255859375,0.8241854310035706,0.4345724582672119,0.3927329182624817,292.1831970214844,297.1499938964844,293.1499938964844,0.5533942580223083,-9436.6005859375,304.042236328125,0.8583927750587463,0.4957729578018188,0.4701939821243286,292.1014099121094,297.1499938964844,293.1499938964844,0.5949588418006897,-7373.41845703125,304.0296325683594,0.8748835325241089,0.5255695581436157,0.3676722943782806,292.01593017578125,297.1499938964844,293.1499938964844,0.7529970407485962,-11971.1015625,304.0010681152344,0.9346036314964294,0.6330299973487854,0.5979618430137634,292.5248107910156,297.1499938964844,293.1499938964844,0.1115166619420051,-12783.080078125,304.1207275390625,0.5590946078300476,0.1363189667463302,0.6339423656463623,287.4374694824219,291.1499938964844,250.3500061035156,249.8666839599609,279.13995361328125,294.5233764648437,287.43927001953125,1.0,0.5950294733047485,0.42841437458992,0.42841437458992,1.0,1.0,-2.9565882682800293,0.938709318637848,2.017879009246826,0.2739155292510986,0.0,0.0,1.0,203.27626037597656,233.0,51.8866081237793,-24783.12890625,2496.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6177062988281,303.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5963111519813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006051800446584,0.0,0.0,389.5197143554688,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.361083984375,297.1499938964844,293.1499938964844,0.4807109236717224,-8023.7890625,304.0782165527344,0.8276123404502869,0.4431007802486419,0.4005725681781769,292.2452697753906,297.1499938964844,293.1499938964844,0.5689049959182739,-9631.6796875,304.0521545410156,0.8633813858032227,0.5076746940612793,0.48160120844841,292.1669311523437,297.1499938964844,293.1499938964844,0.6126753687858582,-7535.193359375,304.0400695800781,0.8804739117622375,0.5388479232788086,0.377049058675766,292.0828857421875,297.1499938964844,293.1499938964844,0.774558424949646,-12219.7431640625,304.0145874023437,0.9408962726593018,0.6481844782829285,0.6123998165130615,292.5809020996094,297.1499938964844,293.1499938964844,0.1156631633639335,-13151.3974609375,304.12353515625,0.5651054382324219,0.1407786756753921,0.654769241809845,287.5057373046875,291.1499938964844,250.3417205810547,249.85899353027344,279.1418151855469,294.5796203613281,287.5078430175781,1.0,0.607122540473938,0.4276893734931946,0.4276893734931946,1.0,1.0,-3.0333917140960693,0.9655153751373292,2.06787633895874,0.2835955917835235,0.0,0.0,1.0,208.1854553222656,236.0,75.50222778320312,-25655.08984375,2666.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0273132324219,304.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.6135087013244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000622633320745,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.361083984375,297.1499938964844,293.1499938964844,0.4807109236717224,-8023.7890625,304.0782165527344,0.8276123404502869,0.4431007802486419,0.4005725681781769,292.2452697753906,297.1499938964844,293.1499938964844,0.5689049959182739,-9631.6796875,304.0521545410156,0.8633813858032227,0.5076746940612793,0.48160120844841,292.1669311523437,297.1499938964844,293.1499938964844,0.6126753687858582,-7535.193359375,304.0400695800781,0.8804739117622375,0.5388479232788086,0.377049058675766,292.0828857421875,297.1499938964844,293.1499938964844,0.774558424949646,-12219.7431640625,304.0145874023437,0.9408962726593018,0.6481844782829285,0.6123998165130615,292.5809020996094,297.1499938964844,293.1499938964844,0.1156631633639335,-13151.3974609375,304.12353515625,0.5651054382324219,0.1407786756753921,0.654769241809845,287.5057373046875,291.1499938964844,250.3417205810547,249.85899353027344,279.1418151855469,294.5796203613281,287.5078430175781,1.0,0.607122540473938,0.4276893734931946,0.4276893734931946,1.0,1.0,-3.0333917140960693,0.9655153751373292,2.06787633895874,0.2835955917835235,0.0,0.0,1.0,208.1854553222656,236.0,75.50222778320312,-25655.08984375,2666.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0273132324219,304.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.6135087013244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000622633320745,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4211120605469,297.1499938964844,293.1499938964844,0.4910822212696075,-8152.5146484375,304.0848083496094,0.8306334614753723,0.4509080350399017,0.4077510237693786,292.3031616210937,297.1499938964844,293.1499938964844,0.5844385623931885,-9827.650390625,304.058837890625,0.867982804775238,0.5188484191894531,0.492307186126709,292.2278747558594,297.1499938964844,293.1499938964844,0.6304531693458557,-7697.92333984375,304.0470275878906,0.8856456279754639,0.5513852834701538,0.3858965635299682,292.1454162597656,297.1499938964844,293.1499938964844,0.7962190508842468,-12470.919921875,304.0235595703125,0.9466117024421692,0.6625328660011292,0.626056969165802,292.632080078125,297.1499938964844,293.1499938964844,0.1196175143122673,-13501.884765625,304.1257629394531,0.570304811000824,0.1448071599006652,0.6736348867416382,287.54345703125,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,294.6309509277344,287.54498291015625,1.0,0.6184030771255493,0.4271321892738342,0.4271321892738342,1.0,1.0,-3.104631423950196,0.9905008673667908,2.11413049697876,0.2926963269710541,0.0,0.0,1.0,212.8555145263672,239.0,57.5888671875,-26339.92578125,2831.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4096984863281,304.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23357.953125,23400.0,0.0,0.0,0.6294011473655701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.995569618884474e-05,0.0,0.0006387621979229,0.0,0.0,417.6366271972656,0.0,0.0,0.0,0.8486554026603699,4.0,0.0,1.0
543840,292.4211120605469,297.1499938964844,293.1499938964844,0.4910822212696075,-8152.5146484375,304.0848083496094,0.8306334614753723,0.4509080350399017,0.4077510237693786,292.3031616210937,297.1499938964844,293.1499938964844,0.5844385623931885,-9827.650390625,304.058837890625,0.867982804775238,0.5188484191894531,0.492307186126709,292.2278747558594,297.1499938964844,293.1499938964844,0.6304531693458557,-7697.92333984375,304.0470275878906,0.8856456279754639,0.5513852834701538,0.3858965635299682,292.1454162597656,297.1499938964844,293.1499938964844,0.7962190508842468,-12470.919921875,304.0235595703125,0.9466117024421692,0.6625328660011292,0.626056969165802,292.632080078125,297.1499938964844,293.1499938964844,0.1196175143122673,-13501.884765625,304.1257629394531,0.570304811000824,0.1448071599006652,0.6736348867416382,287.54345703125,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,294.6309509277344,287.54498291015625,1.0,0.6184030771255493,0.4271321892738342,0.4271321892738342,1.0,1.0,-3.104631423950196,0.9905008673667908,2.11413049697876,0.2926963269710541,0.0,0.0,1.0,212.8555145263672,239.0,57.5888671875,-26339.92578125,2831.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4096984863281,304.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23357.953125,23400.0,0.0,0.0,0.6294011473655701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.995569618884474e-05,0.0,0.0006387621979229,0.0,0.0,417.6366271972656,0.0,0.0,0.0,0.8486554026603699,4.0,0.0,1.0
543900,292.4495544433594,297.1499938964844,293.1499938964844,0.4960050284862518,-8213.470703125,304.08770751953125,0.8319830894470215,0.4545502662658691,0.411105215549469,292.3306884765625,297.1499938964844,293.1499938964844,0.5919533967971802,-9922.1279296875,304.0617370605469,0.8701205253601074,0.5241708755493164,0.4974097311496734,292.2568054199219,297.1499938964844,293.1499938964844,0.6390892863273621,-7776.68017578125,304.050048828125,0.8880571722984314,0.557385265827179,0.3901323080062866,292.1751403808594,297.1499938964844,293.1499938964844,0.8067556023597717,-12592.7724609375,304.0273742675781,0.949235200881958,0.6694157719612122,0.6326101422309875,292.6560363769531,297.1499938964844,293.1499938964844,0.1214677542448043,-13665.0498046875,304.1268005371094,0.5726029872894287,0.1466647982597351,0.6823573112487793,287.5588684082031,291.1499938964844,250.3352966308593,249.8529815673828,279.14434814453125,294.65496826171875,287.56024169921875,1.0,0.623763918876648,0.4269094169139862,0.4269094169139862,1.0,1.0,-3.138258457183838,1.0023441314697266,2.135914325714112,0.2970424294471741,0.0,0.0,1.0,215.1284637451172,239.0,50.6142578125,-26661.16015625,2912.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5942077636719,304.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.636850118637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551775693893433,-1.997351500904188e-05,0.0,0.000646321917884,0.0,0.0,418.1961364746094,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.47711181640625,297.1499938964844,293.1499938964844,0.4998620450496673,-8259.83984375,304.092041015625,0.8332162499427795,0.4580119848251343,0.4143036603927612,292.3573608398437,297.1499938964844,293.1499938964844,0.598247230052948,-9999.51953125,304.0663452148437,0.8721367716789246,0.529310941696167,0.5023463368415833,292.2848205566406,297.1499938964844,293.1499938964844,0.6464263200759888,-7842.1875,304.05487060546875,0.8903396129608154,0.5631979703903198,0.394243061542511,292.2040405273437,297.1499938964844,293.1499938964844,0.8157079815864563,-12693.83203125,304.03338623046875,0.9516905546188354,0.6760929226875305,0.6389791965484619,292.678955078125,297.1499938964844,293.1499938964844,0.1230168715119361,-13798.8955078125,304.1282043457031,0.5747025012969971,0.1484198868274688,0.6906216144561768,287.5979309082031,291.1499938964844,250.33474731445312,249.85243225097656,279.1451110839844,294.6779479980469,287.6001892089844,1.0,0.628947377204895,0.4267210066318512,0.4267210066318512,1.0,1.0,-3.1705780029296875,1.01376211643219,2.156815767288208,0.30125692486763,0.0,0.0,1.0,217.37368774414065,242.0,76.31867980957031,-27096.92578125,2991.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75469970703125,304.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.644192636013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0006537736044265,0.0,0.0,439.313720703125,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5295104980469,297.1499938964844,293.1499938964844,0.508229672908783,-8362.55859375,304.09735107421875,0.8353157043457031,0.4644301533699035,0.420234352350235,292.4082336425781,297.1499938964844,293.1499938964844,0.6117027997970581,-10167.2197265625,304.0717468261719,0.8757779002189636,0.5390716195106506,0.5117181539535522,292.338134765625,297.1499938964844,293.1499938964844,0.6620625257492065,-7983.52099609375,304.0604553222656,0.894492506980896,0.5743013620376587,0.4020884037017822,292.2591857910156,297.1499938964844,293.1499938964844,0.8348120450973511,-12912.970703125,304.04034423828125,0.9560810327529908,0.6888731718063354,0.651156485080719,292.7219543457031,297.1499938964844,293.1499938964844,0.1261620670557022,-14073.1201171875,304.1302185058594,0.5783125162124634,0.1516283601522445,0.7057920098304749,287.634521484375,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,294.7210388183594,287.6357727050781,1.0,0.6387938857078552,0.4264397025108337,0.4264397025108337,1.0,1.0,-3.231297492980957,1.0353260040283203,2.1959714889526367,0.3092868030071258,0.0,0.0,1.0,221.8046875,245.0,55.26863861083984,-27690.01171875,3144.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0528259277344,304.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16015625,24480.0,0.0,0.0,0.6581900119781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887645483016968,1.5887854099273682,-2.084610059682745e-05,0.0,0.0006679791840724,0.0,0.0,445.8981323242188,0.0,0.0,0.0,0.8674365282058716,4.0,0.0,1.0
544080,292.5295104980469,297.1499938964844,293.1499938964844,0.508229672908783,-8362.55859375,304.09735107421875,0.8353157043457031,0.4644301533699035,0.420234352350235,292.4082336425781,297.1499938964844,293.1499938964844,0.6117027997970581,-10167.2197265625,304.0717468261719,0.8757779002189636,0.5390716195106506,0.5117181539535522,292.338134765625,297.1499938964844,293.1499938964844,0.6620625257492065,-7983.52099609375,304.0604553222656,0.894492506980896,0.5743013620376587,0.4020884037017822,292.2591857910156,297.1499938964844,293.1499938964844,0.8348120450973511,-12912.970703125,304.04034423828125,0.9560810327529908,0.6888731718063354,0.651156485080719,292.7219543457031,297.1499938964844,293.1499938964844,0.1261620670557022,-14073.1201171875,304.1302185058594,0.5783125162124634,0.1516283601522445,0.7057920098304749,287.634521484375,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,294.7210388183594,287.6357727050781,1.0,0.6387938857078552,0.4264397025108337,0.4264397025108337,1.0,1.0,-3.231297492980957,1.0353260040283203,2.1959714889526367,0.3092868030071258,0.0,0.0,1.0,221.8046875,245.0,55.26863861083984,-27690.01171875,3144.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0528259277344,304.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16015625,24480.0,0.0,0.0,0.6581900119781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887645483016968,1.5887854099273682,-2.084610059682745e-05,0.0,0.0006679791840724,0.0,0.0,445.8981323242188,0.0,0.0,0.0,0.8674365282058716,4.0,0.0,1.0
544140,292.5785217285156,297.1499938964844,293.1499938964844,0.5161184072494507,-8459.328125,304.10174560546875,0.8369782567024231,0.4702058434486389,0.4255908727645874,292.4559936523437,297.1499938964844,293.1499938964844,0.6247230768203735,-10329.0517578125,304.0761108398437,0.8789461851119995,0.5481732487678528,0.5204684734344482,292.3879699707031,297.1499938964844,293.1499938964844,0.6772968769073486,-8120.8046875,304.0649108886719,0.8981572389602661,0.584751546382904,0.4094774127006531,292.3109130859375,297.1499938964844,293.1499938964844,0.8534749746322632,-13126.638671875,304.0457763671875,0.9598737955093384,0.7009416222572327,0.6626606583595276,292.7614440917969,297.1499938964844,293.1499938964844,0.1290308833122253,-14322.435546875,304.13201904296875,0.5812155604362488,0.1544561237096786,0.7192403078079224,287.6583557128906,291.1499938964844,250.3404998779297,249.8575897216797,279.1476745605469,294.7606201171875,287.65936279296875,1.0,0.6479833722114563,0.4262694418430328,0.4262694418430328,1.0,1.0,-3.2871546745300293,1.0553131103515625,2.231841564178467,0.3168244957923889,0.0,0.0,1.0,226.14797973632807,248.0,39.0544319152832,-28221.603515625,3292.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3417663574219,305.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.6711023449897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006810835911892,0.0,0.0,447.5386962890625,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544200,292.5785217285156,297.1499938964844,293.1499938964844,0.5161184072494507,-8459.328125,304.10174560546875,0.8369782567024231,0.4702058434486389,0.4255908727645874,292.4559936523437,297.1499938964844,293.1499938964844,0.6247230768203735,-10329.0517578125,304.0761108398437,0.8789461851119995,0.5481732487678528,0.5204684734344482,292.3879699707031,297.1499938964844,293.1499938964844,0.6772968769073486,-8120.8046875,304.0649108886719,0.8981572389602661,0.584751546382904,0.4094774127006531,292.3109130859375,297.1499938964844,293.1499938964844,0.8534749746322632,-13126.638671875,304.0457763671875,0.9598737955093384,0.7009416222572327,0.6626606583595276,292.7614440917969,297.1499938964844,293.1499938964844,0.1290308833122253,-14322.435546875,304.13201904296875,0.5812155604362488,0.1544561237096786,0.7192403078079224,287.6583557128906,291.1499938964844,250.3404998779297,249.8575897216797,279.1476745605469,294.7606201171875,287.65936279296875,1.0,0.6479833722114563,0.4262694418430328,0.4262694418430328,1.0,1.0,-3.2871546745300293,1.0553131103515625,2.231841564178467,0.3168244957923889,0.0,0.0,1.0,226.14797973632807,248.0,39.0544319152832,-28221.603515625,3292.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3417663574219,305.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.6711023449897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006810835911892,0.0,0.0,447.5386962890625,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544260,292.6246337890625,297.1499938964844,293.1499938964844,0.5220569372177124,-8530.1787109375,304.1077880859375,0.8381825685501099,0.4753299951553345,0.4303735196590423,292.5010986328125,297.1499938964844,293.1499938964844,0.6355475783348083,-10460.943359375,304.0825500488281,0.8816169500350952,0.5566076636314392,0.5286007523536682,292.4349060058594,297.1499938964844,293.1499938964844,0.6902358531951904,-8235.2353515625,304.071533203125,0.9013136029243468,0.5945408344268799,0.4164139926433563,292.3598327636719,297.1499938964844,293.1499938964844,0.8693704009056091,-13304.9033203125,304.0538024902344,0.9630728363990784,0.7122783064842224,0.6734907627105713,292.7978210449219,297.1499938964844,293.1499938964844,0.1312790215015411,-14513.751953125,304.1342468261719,0.5834601521492004,0.1569249927997589,0.7310840487480164,287.7110595703125,291.1499938964844,250.34811401367188,249.8645477294922,279.14874267578125,294.79705810546875,287.7122802734375,1.0,0.6565484404563904,0.4261981248855591,0.4261981248855591,1.0,1.0,-3.3382985591888428,1.0737744569778442,2.264523983001709,0.3238914310932159,0.0,0.0,1.0,230.43875122070312,251.0,55.77894592285156,-28853.58984375,3432.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5777282714844,305.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6834931373596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006936586578376,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6246337890625,297.1499938964844,293.1499938964844,0.5220569372177124,-8530.1787109375,304.1077880859375,0.8381825685501099,0.4753299951553345,0.4303735196590423,292.5010986328125,297.1499938964844,293.1499938964844,0.6355475783348083,-10460.943359375,304.0825500488281,0.8816169500350952,0.5566076636314392,0.5286007523536682,292.4349060058594,297.1499938964844,293.1499938964844,0.6902358531951904,-8235.2353515625,304.071533203125,0.9013136029243468,0.5945408344268799,0.4164139926433563,292.3598327636719,297.1499938964844,293.1499938964844,0.8693704009056091,-13304.9033203125,304.0538024902344,0.9630728363990784,0.7122783064842224,0.6734907627105713,292.7978210449219,297.1499938964844,293.1499938964844,0.1312790215015411,-14513.751953125,304.1342468261719,0.5834601521492004,0.1569249927997589,0.7310840487480164,287.7110595703125,291.1499938964844,250.34811401367188,249.8645477294922,279.14874267578125,294.79705810546875,287.7122802734375,1.0,0.6565484404563904,0.4261981248855591,0.4261981248855591,1.0,1.0,-3.3382985591888428,1.0737744569778442,2.264523983001709,0.3238914310932159,0.0,0.0,1.0,230.43875122070312,251.0,55.77894592285156,-28853.58984375,3432.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5777282714844,305.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6834931373596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006936586578376,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6679382324219,297.1499938964844,293.1499938964844,0.5281857848167419,-8604.5419921875,304.11163330078125,0.8389662504196167,0.4798575043678283,0.4346128106117248,292.5436096191406,297.1499938964844,293.1499938964844,0.6467143297195435,-10598.2216796875,304.0863952636719,0.8838253617286682,0.5644205808639526,0.5361391305923462,292.4788818359375,297.1499938964844,293.1499938964844,0.7036269903182983,-8354.59765625,304.0753479003906,0.9040183424949646,0.6037325859069824,0.4229254424571991,292.4058837890625,297.1499938964844,293.1499938964844,0.8858528733253479,-13491.6787109375,304.0583801269531,0.9657522439956664,0.7229552865028381,0.6836841702461243,292.831298828125,297.1499938964844,293.1499938964844,0.1334485560655594,-14700.0322265625,304.1358642578125,0.5851101875305176,0.1590547561645507,0.7413967251777649,287.733642578125,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,294.8305969238281,287.7344970703125,1.0,0.664511501789093,0.4262136220932007,0.4262136220932007,1.0,1.0,-3.384958982467652,1.0907869338989258,2.2941720485687256,0.3305063247680664,0.0,0.0,1.0,234.66751098632807,254.0,37.599266052246094,-29304.70703125,3565.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80615234375,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6950401663780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044406210538e-05,0.0,0.0007053774315863,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.6679382324219,297.1499938964844,293.1499938964844,0.5281857848167419,-8604.5419921875,304.11163330078125,0.8389662504196167,0.4798575043678283,0.4346128106117248,292.5436096191406,297.1499938964844,293.1499938964844,0.6467143297195435,-10598.2216796875,304.0863952636719,0.8838253617286682,0.5644205808639526,0.5361391305923462,292.4788818359375,297.1499938964844,293.1499938964844,0.7036269903182983,-8354.59765625,304.0753479003906,0.9040183424949646,0.6037325859069824,0.4229254424571991,292.4058837890625,297.1499938964844,293.1499938964844,0.8858528733253479,-13491.6787109375,304.0583801269531,0.9657522439956664,0.7229552865028381,0.6836841702461243,292.831298828125,297.1499938964844,293.1499938964844,0.1334485560655594,-14700.0322265625,304.1358642578125,0.5851101875305176,0.1590547561645507,0.7413967251777649,287.733642578125,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,294.8305969238281,287.7344970703125,1.0,0.664511501789093,0.4262136220932007,0.4262136220932007,1.0,1.0,-3.384958982467652,1.0907869338989258,2.2941720485687256,0.3305063247680664,0.0,0.0,1.0,234.66751098632807,254.0,37.599266052246094,-29304.70703125,3565.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80615234375,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6950401663780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044406210538e-05,0.0,0.0007053774315863,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.6885986328125,297.1499938964844,293.1499938964844,0.5310220122337341,-8638.841796875,304.11346435546875,0.839214026927948,0.4819047451019287,0.436539888381958,292.5639953613281,297.1499938964844,293.1499938964844,0.6520679593086243,-10663.796875,304.0882263183594,0.8847706913948059,0.5681015253067017,0.5396970510482788,292.4998779296875,297.1499938964844,293.1499938964844,0.7101108431816101,-8412.1826171875,304.0771179199219,0.9052377343177797,0.6081125140190125,0.4260317683219909,292.4278869628906,297.1499938964844,293.1499938964844,0.893854022026062,-13582.0341796875,304.0604858398437,0.966921865940094,0.7280558943748474,0.6885585784912109,292.8470153808594,297.1499938964844,293.1499938964844,0.1344304680824279,-14784.1171875,304.1366577148437,0.5857358574867249,0.1600009649991989,0.7460167407989502,287.74285888671875,291.1499938964844,250.3654327392578,249.8804168701172,279.15008544921875,294.84637451171875,287.7436828613281,1.0,0.6682783961296082,0.4262502789497375,0.4262502789497375,1.0,1.0,-3.406712532043457,1.0987837314605713,2.3079288005828857,0.3336562514305115,0.0,0.0,1.0,236.7562713623047,254.0,32.17470932006836,-29516.8046875,3629.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9211120605469,305.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7004615068435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007108793943189,0.0,0.0,477.5373840332031,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7087097167969,297.1499938964844,293.1499938964844,0.5327421426773071,-8658.111328125,304.1169738769531,0.839362382888794,0.4837996959686279,0.4383383095264435,292.5838317871094,297.1499938964844,293.1499938964844,0.6561009883880615,-10711.33984375,304.0921325683594,0.885606586933136,0.5716241002082825,0.5431140065193176,292.5202941894531,297.1499938964844,293.1499938964844,0.7151915431022644,-8455.8193359375,304.0811462402344,0.9063614010810852,0.6123378872871399,0.4290378093719482,292.4493713378906,297.1499938964844,293.1499938964844,0.9001535773277283,-13650.4912109375,304.0653076171875,0.9679768681526184,0.7329829931259155,0.693282425403595,292.86212158203125,297.1499938964844,293.1499938964844,0.135102316737175,-14838.9619140625,304.1378479003906,0.5862345695495605,0.1608711183071136,0.7502998113632202,287.77691650390625,291.1499938964844,250.37277221679688,249.8871459960937,279.1504821777344,294.86151123046875,287.77850341796875,1.0,0.6719070672988892,0.4263051450252533,0.4263051450252533,1.0,1.0,-3.4274356365203857,1.1064482927322388,2.3209874629974365,0.3367055356502533,0.0,0.0,1.0,238.8335418701172,257.0,59.33409118652344,-29852.8671875,3691.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0157775878906,305.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7058750987052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007163734990172,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7471923828125,297.1499938964844,293.1499938964844,0.5370399951934814,-8709.283203125,304.12078857421875,0.8393589854240417,0.4871735572814941,0.4415484070777893,292.6220092773437,297.1499938964844,293.1499938964844,0.6652706861495972,-10822.5419921875,304.0960998535156,0.886945366859436,0.5782276391983032,0.5495192408561707,292.559326171875,297.1499938964844,293.1499938964844,0.7266119718551636,-8556.326171875,304.08502197265625,0.9083004593849182,0.6203737258911133,0.4347469508647918,292.4906005859375,297.1499938964844,293.1499938964844,0.9142929315567015,-13808.63671875,304.0699157714844,0.9697469472885132,0.7423706650733948,0.7022681832313538,292.8905944824219,297.1499938964844,293.1499938964844,0.1366018652915954,-14965.7099609375,304.139404296875,0.5868613719940186,0.1623910069465637,0.7578755021095276,287.8041076660156,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,294.8900146484375,287.80499267578125,1.0,0.678753137588501,0.4264667630195617,0.4264667630195617,1.0,1.0,-3.4657912254333496,1.1207813024520874,2.345010042190552,0.3424940109252929,0.0,0.0,1.0,242.9580535888672,260.0,41.98748016357422,-30247.736328125,3810.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1968994140625,305.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.185546875,26640.0,0.0,0.0,0.7162390351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.269662763865199e-05,0.0,0.0007268915651366,0.0,0.0,506.5716247558594,0.0,0.0,0.0,0.9050995707511902,4.0,0.0,1.0
544680,292.7471923828125,297.1499938964844,293.1499938964844,0.5370399951934814,-8709.283203125,304.12078857421875,0.8393589854240417,0.4871735572814941,0.4415484070777893,292.6220092773437,297.1499938964844,293.1499938964844,0.6652706861495972,-10822.5419921875,304.0960998535156,0.886945366859436,0.5782276391983032,0.5495192408561707,292.559326171875,297.1499938964844,293.1499938964844,0.7266119718551636,-8556.326171875,304.08502197265625,0.9083004593849182,0.6203737258911133,0.4347469508647918,292.4906005859375,297.1499938964844,293.1499938964844,0.9142929315567015,-13808.63671875,304.0699157714844,0.9697469472885132,0.7423706650733948,0.7022681832313538,292.8905944824219,297.1499938964844,293.1499938964844,0.1366018652915954,-14965.7099609375,304.139404296875,0.5868613719940186,0.1623910069465637,0.7578755021095276,287.8041076660156,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,294.8900146484375,287.80499267578125,1.0,0.678753137588501,0.4264667630195617,0.4264667630195617,1.0,1.0,-3.4657912254333496,1.1207813024520874,2.345010042190552,0.3424940109252929,0.0,0.0,1.0,242.9580535888672,260.0,41.98748016357422,-30247.736328125,3810.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1968994140625,305.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.185546875,26640.0,0.0,0.0,0.7162390351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.269662763865199e-05,0.0,0.0007268915651366,0.0,0.0,506.5716247558594,0.0,0.0,0.0,0.9050995707511902,4.0,0.0,1.0
544740,292.7834167480469,297.1499938964844,293.1499938964844,0.5409008860588074,-8755.2119140625,304.12408447265625,0.839030921459198,0.4900300204753876,0.4442960321903229,292.6581115722656,297.1499938964844,293.1499938964844,0.6740015745162964,-10928.22265625,304.0995178222656,0.8879206776618958,0.584280252456665,0.5554060339927673,292.5959777832031,297.1499938964844,293.1499938964844,0.7376726865768433,-8653.486328125,304.0882263183594,0.9099011421203612,0.6279005408287048,0.4401018619537353,292.52947998046875,297.1499938964844,293.1499938964844,0.9280274510383606,-13962.0390625,304.0736999511719,0.9711675643920898,0.7511923313140869,0.7107205986976624,292.91680908203125,297.1499938964844,293.1499938964844,0.1378968358039856,-15075.13671875,304.1407775878906,0.5870673656463623,0.1636409759521484,0.7642273306846619,287.8229675292969,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,294.9162902832031,287.82373046875,1.0,0.6850853562355042,0.426689088344574,0.426689088344574,1.0,1.0,-3.500428915023804,1.133918523788452,2.366510391235352,0.3479138612747192,0.0,0.0,1.0,247.0115203857422,263.0,30.80867958068848,-30600.966796875,3920.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3860778808594,305.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7257822155952454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.6595574617385864,-2.274460712214932e-05,0.0,0.0007365766796283,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7834167480469,297.1499938964844,293.1499938964844,0.5409008860588074,-8755.2119140625,304.12408447265625,0.839030921459198,0.4900300204753876,0.4442960321903229,292.6581115722656,297.1499938964844,293.1499938964844,0.6740015745162964,-10928.22265625,304.0995178222656,0.8879206776618958,0.584280252456665,0.5554060339927673,292.5959777832031,297.1499938964844,293.1499938964844,0.7376726865768433,-8653.486328125,304.0882263183594,0.9099011421203612,0.6279005408287048,0.4401018619537353,292.52947998046875,297.1499938964844,293.1499938964844,0.9280274510383606,-13962.0390625,304.0736999511719,0.9711675643920898,0.7511923313140869,0.7107205986976624,292.91680908203125,297.1499938964844,293.1499938964844,0.1378968358039856,-15075.13671875,304.1407775878906,0.5870673656463623,0.1636409759521484,0.7642273306846619,287.8229675292969,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,294.9162902832031,287.82373046875,1.0,0.6850853562355042,0.426689088344574,0.426689088344574,1.0,1.0,-3.500428915023804,1.133918523788452,2.366510391235352,0.3479138612747192,0.0,0.0,1.0,247.0115203857422,263.0,30.80867958068848,-30600.966796875,3920.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3860778808594,305.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7257822155952454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.6595574617385864,-2.274460712214932e-05,0.0,0.0007365766796283,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8177490234375,297.1499938964844,293.1499938964844,0.5428484082221985,-8776.10546875,304.1293334960937,0.838361382484436,0.4923533201217651,0.4465768337249756,292.6925048828125,297.1499938964844,293.1499938964844,0.6804750561714172,-11003.982421875,304.1053771972656,0.8885142207145691,0.5897645354270935,0.5607700347900391,292.6307067871094,297.1499938964844,293.1499938964844,0.7463945150375366,-8728.044921875,304.0941162109375,0.9111248850822448,0.6348952054977417,0.4450961053371429,292.56646728515625,297.1499938964844,293.1499938964844,0.938932240009308,-14080.1435546875,304.08074951171875,0.9722265601158142,0.7594112753868103,0.7186238765716553,292.9410095214844,297.1499938964844,293.1499938964844,0.1386344879865646,-15133.6240234375,304.142578125,0.5868745446205139,0.164638876914978,0.7694557905197144,287.8727722167969,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,294.9405517578125,287.8738098144531,1.0,0.690927267074585,0.4269683063030243,0.4269683063030243,1.0,1.0,-3.5314323902130127,1.1458884477615356,2.3855438232421875,0.3529793620109558,0.0,0.0,1.0,251.02198791503903,266.0,50.62300109863281,-31070.853515625,4023.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53570556640625,306.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7350365519523621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007459686603397,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544920,292.8177490234375,297.1499938964844,293.1499938964844,0.5428484082221985,-8776.10546875,304.1293334960937,0.838361382484436,0.4923533201217651,0.4465768337249756,292.6925048828125,297.1499938964844,293.1499938964844,0.6804750561714172,-11003.982421875,304.1053771972656,0.8885142207145691,0.5897645354270935,0.5607700347900391,292.6307067871094,297.1499938964844,293.1499938964844,0.7463945150375366,-8728.044921875,304.0941162109375,0.9111248850822448,0.6348952054977417,0.4450961053371429,292.56646728515625,297.1499938964844,293.1499938964844,0.938932240009308,-14080.1435546875,304.08074951171875,0.9722265601158142,0.7594112753868103,0.7186238765716553,292.9410095214844,297.1499938964844,293.1499938964844,0.1386344879865646,-15133.6240234375,304.142578125,0.5868745446205139,0.164638876914978,0.7694557905197144,287.8727722167969,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,294.9405517578125,287.8738098144531,1.0,0.690927267074585,0.4269683063030243,0.4269683063030243,1.0,1.0,-3.5314323902130127,1.1458884477615356,2.3855438232421875,0.3529793620109558,0.0,0.0,1.0,251.02198791503903,266.0,50.62300109863281,-31070.853515625,4023.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53570556640625,306.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7350365519523621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007459686603397,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544980,292.85015869140625,297.1499938964844,293.1499938964844,0.5450950264930725,-8802.0068359375,304.1324768066406,0.8373944163322449,0.4941987991333008,0.4484210610389709,292.72515869140625,297.1499938964844,293.1499938964844,0.6873793005943298,-11086.587890625,304.1087341308594,0.8887705206871033,0.5947299599647522,0.5656366944313049,292.6633605957031,297.1499938964844,293.1499938964844,0.7557069659233093,-8809.0771484375,304.0971984863281,0.9120173454284668,0.6414270401000977,0.449758380651474,292.6014099121094,297.1499938964844,293.1499938964844,0.9505621790885924,-14208.763671875,304.0844421386719,0.9729813933372498,0.7671077251434326,0.7260183691978455,292.9633483886719,297.1499938964844,293.1499938964844,0.139390081167221,-15196.0869140625,304.143798828125,0.5863273739814758,0.1654039770364761,0.7736300826072693,287.8951721191406,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,294.9629211425781,287.8959655761719,1.0,0.6963018774986267,0.4272992312908172,0.4272992312908172,1.0,1.0,-3.5590336322784424,1.156768798828125,2.4022648334503174,0.3577091097831726,0.0,0.0,1.0,254.9731292724609,269.0,36.38665771484375,-31372.8046875,4119.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69073486328125,306.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.173828125,27720.0,0.0,0.0,0.743635356426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336916923523,1.692360520362854,-2.365262662351597e-05,0.0,0.0007546953856945,0.0,0.0,538.9122924804688,0.0,0.0,0.0,0.923901379108429,4.0,0.0,1.0
545040,292.85015869140625,297.1499938964844,293.1499938964844,0.5450950264930725,-8802.0068359375,304.1324768066406,0.8373944163322449,0.4941987991333008,0.4484210610389709,292.72515869140625,297.1499938964844,293.1499938964844,0.6873793005943298,-11086.587890625,304.1087341308594,0.8887705206871033,0.5947299599647522,0.5656366944313049,292.6633605957031,297.1499938964844,293.1499938964844,0.7557069659233093,-8809.0771484375,304.0971984863281,0.9120173454284668,0.6414270401000977,0.449758380651474,292.6014099121094,297.1499938964844,293.1499938964844,0.9505621790885924,-14208.763671875,304.0844421386719,0.9729813933372498,0.7671077251434326,0.7260183691978455,292.9633483886719,297.1499938964844,293.1499938964844,0.139390081167221,-15196.0869140625,304.143798828125,0.5863273739814758,0.1654039770364761,0.7736300826072693,287.8951721191406,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,294.9629211425781,287.8959655761719,1.0,0.6963018774986267,0.4272992312908172,0.4272992312908172,1.0,1.0,-3.5590336322784424,1.156768798828125,2.4022648334503174,0.3577091097831726,0.0,0.0,1.0,254.9731292724609,269.0,36.38665771484375,-31372.8046875,4119.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69073486328125,306.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.173828125,27720.0,0.0,0.0,0.743635356426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336916923523,1.692360520362854,-2.365262662351597e-05,0.0,0.0007546953856945,0.0,0.0,538.9122924804688,0.0,0.0,0.0,0.923901379108429,4.0,0.0,1.0
545100,292.8656616210937,297.1499938964844,293.1499938964844,0.546011745929718,-8812.4140625,304.13397216796875,0.8368111252784729,0.4949465692043304,0.4491883516311645,292.7408752441406,297.1499938964844,293.1499938964844,0.6906042098999023,-11125.0234375,304.1103820800781,0.8887853622436523,0.5970235466957092,0.5678937435150146,292.678955078125,297.1499938964844,293.1499938964844,0.7601678967475891,-8847.7822265625,304.09869384765625,0.9123530983924866,0.6445257663726807,0.4519745111465454,292.6181335449219,297.1499938964844,293.1499938964844,0.9561482667922974,-14270.3583984375,304.086181640625,0.9732609987258912,0.7707679271697998,0.7295409440994263,292.9738464355469,297.1499938964844,293.1499938964844,0.1396944671869278,-15221.0615234375,304.14434814453125,0.5859364867210388,0.1657067239284515,0.7753556370735168,287.9052734375,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,294.9734191894531,287.90606689453125,1.0,0.6988247036933899,0.427482396364212,0.427482396364212,1.0,1.0,-3.57165265083313,1.161831259727478,2.4098212718963623,0.3599593341350555,0.0,0.0,1.0,256.92437744140625,269.0,32.77269744873047,-31515.88671875,4164.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7728271484375,306.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.98828125,28800.0,0.0,0.0,0.747649073600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928813457489014,1.6929049491882324,-2.366784610785544e-05,0.0,0.0007587687578052,0.0,0.0,539.4325561523438,0.0,0.0,0.0,0.9391717910766602,4.0,0.0,1.0
