time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1917419433594,297.1499938964844,293.1499938964844,0.4988166093826294,-8196.1787109375,304.1757507324219,0.7928981781005859,0.4721756875514984,0.4319666624069214,293.0955810546875,297.1499938964844,293.1499938964844,0.6946009993553162,-11136.5185546875,304.1642150878906,0.8612262606620789,0.6140565872192383,0.5873636603355408,292.99835205078125,297.1499938964844,293.1499938964844,0.8138346076011658,-9295.6796875,304.1447448730469,0.8980655670166016,0.697540283203125,0.4908836483955383,292.9591979980469,297.1499938964844,293.1499938964844,1.0,-14904.6005859375,303.9791564941406,0.960232675075531,0.8380971550941467,0.7954886555671692,293.1496887207031,297.1499938964844,293.1499938964844,0.13025663793087,-14352.2373046875,304.155029296875,0.5511356592178345,0.1592099815607071,0.7574131488800049,288.4790954589844,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,295.14630126953125,288.48028564453125,1.0,0.738256573677063,0.4378474652767181,0.4378474652767181,1.0,1.0,-3.678959608078003,1.2297383546829224,2.449221134185791,0.403623104095459,0.0,0.0,1.0,312.2039489746094,317.0,49.83108901977539,-34588.015625,4800.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432373046875,307.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245208859443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367839036509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2062072753906,297.1499938964844,293.1499938964844,0.4924596548080444,-8114.341796875,304.1777648925781,0.788513720035553,0.4681810438632965,0.4286188781261444,293.1139831542969,297.1499938964844,293.1499938964844,0.6898162364959717,-11075.591796875,304.1674499511719,0.857919454574585,0.6117020845413208,0.58542400598526,293.01220703125,297.1499938964844,293.1499938964844,0.8134515285491943,-9291.2568359375,304.1471252441406,0.8960246443748474,0.6985742449760437,0.4917480945587158,292.9742431640625,297.1499938964844,293.1499938964844,1.0,-14904.8857421875,303.9800720214844,0.9582104682922364,0.8398770093917847,0.7973766326904297,293.1546325683594,297.1499938964844,293.1499938964844,0.1290995329618454,-14248.15234375,304.1552734375,0.5480995774269104,0.158213585615158,0.7537043690681458,288.51629638671875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,295.1518249511719,288.5175170898437,1.0,0.738929033279419,0.4388424158096313,0.4388424158096313,1.0,1.0,-3.6714491844177246,1.2297635078430176,2.441685676574707,0.4052710235118866,0.0,0.0,1.0,315.61822509765625,320.0,51.34418869018555,-34654.86328125,4800.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8261306285858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008384175598621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2062072753906,297.1499938964844,293.1499938964844,0.4924596548080444,-8114.341796875,304.1777648925781,0.788513720035553,0.4681810438632965,0.4286188781261444,293.1139831542969,297.1499938964844,293.1499938964844,0.6898162364959717,-11075.591796875,304.1674499511719,0.857919454574585,0.6117020845413208,0.58542400598526,293.01220703125,297.1499938964844,293.1499938964844,0.8134515285491943,-9291.2568359375,304.1471252441406,0.8960246443748474,0.6985742449760437,0.4917480945587158,292.9742431640625,297.1499938964844,293.1499938964844,1.0,-14904.8857421875,303.9800720214844,0.9582104682922364,0.8398770093917847,0.7973766326904297,293.1546325683594,297.1499938964844,293.1499938964844,0.1290995329618454,-14248.15234375,304.1552734375,0.5480995774269104,0.158213585615158,0.7537043690681458,288.51629638671875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,295.1518249511719,288.5175170898437,1.0,0.738929033279419,0.4388424158096313,0.4388424158096313,1.0,1.0,-3.6714491844177246,1.2297635078430176,2.441685676574707,0.4052710235118866,0.0,0.0,1.0,315.61822509765625,320.0,51.34418869018555,-34654.86328125,4800.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8261306285858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008384175598621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2198181152344,297.1499938964844,293.1499938964844,0.485805332660675,-8028.5546875,304.1795959472656,0.7840366363525391,0.4639948010444641,0.4250711500644684,293.13201904296875,297.1499938964844,293.1499938964844,0.6844092607498169,-11006.9599609375,304.1706237792969,0.8544794321060181,0.6089556813240051,0.5830960869789124,293.0253295898437,297.1499938964844,293.1499938964844,0.81267249584198,-9283.490234375,304.1493835449219,0.8939173817634583,0.6993982791900635,0.4924657940864563,292.989013671875,297.1499938964844,293.1499938964844,1.0,-14901.6845703125,303.984130859375,0.9560596942901612,0.8413316607475281,0.7989618182182312,293.1591186523437,297.1499938964844,293.1499938964844,0.1279087960720062,-14140.892578125,304.1554870605469,0.5450469851493835,0.1571843773126602,0.749845027923584,288.55419921875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,295.1575927734375,288.5554504394531,1.0,0.7394157648086548,0.4398950040340423,0.4398950040340423,1.0,1.0,-3.662508964538574,1.2294069528579712,2.4331021308898926,0.4068456888198852,0.0,0.0,1.0,318.99615478515625,323.0,52.4341049194336,-34709.45703125,4796.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6410217285156,308.1124267578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8289893865585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413188625127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2198181152344,297.1499938964844,293.1499938964844,0.485805332660675,-8028.5546875,304.1795959472656,0.7840366363525391,0.4639948010444641,0.4250711500644684,293.13201904296875,297.1499938964844,293.1499938964844,0.6844092607498169,-11006.9599609375,304.1706237792969,0.8544794321060181,0.6089556813240051,0.5830960869789124,293.0253295898437,297.1499938964844,293.1499938964844,0.81267249584198,-9283.490234375,304.1493835449219,0.8939173817634583,0.6993982791900635,0.4924657940864563,292.989013671875,297.1499938964844,293.1499938964844,1.0,-14901.6845703125,303.984130859375,0.9560596942901612,0.8413316607475281,0.7989618182182312,293.1591186523437,297.1499938964844,293.1499938964844,0.1279087960720062,-14140.892578125,304.1554870605469,0.5450469851493835,0.1571843773126602,0.749845027923584,288.55419921875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,295.1575927734375,288.5554504394531,1.0,0.7394157648086548,0.4398950040340423,0.4398950040340423,1.0,1.0,-3.662508964538574,1.2294069528579712,2.4331021308898926,0.4068456888198852,0.0,0.0,1.0,318.99615478515625,323.0,52.4341049194336,-34709.45703125,4796.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6410217285156,308.1124267578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8289893865585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413188625127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2331237792969,297.1499938964844,293.1499938964844,0.4787113964557647,-7936.7373046875,304.1815490722656,0.7793898582458496,0.459529310464859,0.4213228225708008,293.1502380371094,297.1499938964844,293.1499938964844,0.6781609654426575,-10927.5625,304.1741943359375,0.8508177399635315,0.6057214736938477,0.5803651213645935,293.03857421875,297.1499938964844,293.1499938964844,0.8111766576766968,-9269.2119140625,304.152099609375,0.8916206359863281,0.6998775005340576,0.4929893612861633,293.00439453125,297.1499938964844,293.1499938964844,1.0,-14891.955078125,303.9940795898437,0.9536367654800416,0.8422974348068237,0.8001630902290344,293.1640014648437,297.1499938964844,293.1499938964844,0.1265674978494644,-14019.6279296875,304.1559143066406,0.5417986512184143,0.1559681594371795,0.7454608082771301,288.59716796875,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,295.164306640625,288.5986633300781,1.0,0.7396911382675171,0.4410407245159149,0.4410407245159149,1.0,1.0,-3.6515181064605713,1.2285234928131104,2.422994613647461,0.4083718955516815,0.0,0.0,1.0,322.456298828125,326.0,58.51980209350586,-34771.96484375,4786.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557373046875,308.218994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8302865624427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426353451795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2331237792969,297.1499938964844,293.1499938964844,0.4787113964557647,-7936.7373046875,304.1815490722656,0.7793898582458496,0.459529310464859,0.4213228225708008,293.1502380371094,297.1499938964844,293.1499938964844,0.6781609654426575,-10927.5625,304.1741943359375,0.8508177399635315,0.6057214736938477,0.5803651213645935,293.03857421875,297.1499938964844,293.1499938964844,0.8111766576766968,-9269.2119140625,304.152099609375,0.8916206359863281,0.6998775005340576,0.4929893612861633,293.00439453125,297.1499938964844,293.1499938964844,1.0,-14891.955078125,303.9940795898437,0.9536367654800416,0.8422974348068237,0.8001630902290344,293.1640014648437,297.1499938964844,293.1499938964844,0.1265674978494644,-14019.6279296875,304.1559143066406,0.5417986512184143,0.1559681594371795,0.7454608082771301,288.59716796875,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,295.164306640625,288.5986633300781,1.0,0.7396911382675171,0.4410407245159149,0.4410407245159149,1.0,1.0,-3.6515181064605713,1.2285234928131104,2.422994613647461,0.4083718955516815,0.0,0.0,1.0,322.456298828125,326.0,58.51980209350586,-34771.96484375,4786.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557373046875,308.218994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8302865624427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426353451795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2461242675781,297.1499938964844,293.1499938964844,0.4711498022079468,-7838.50146484375,304.1836242675781,0.7744843363761902,0.4547849297523498,0.4173115193843841,293.1686096191406,297.1499938964844,293.1499938964844,0.6710294485092163,-10836.900390625,304.1780090332031,0.8468424081802368,0.6019851565361023,0.5771510004997253,293.05181884765625,297.1499938964844,293.1499938964844,0.8089162707328796,-9248.087890625,304.1551513671875,0.8890320658683777,0.7000091671943665,0.4932599067687988,293.0206298828125,297.1499938964844,293.1499938964844,1.0,-14874.9599609375,304.0106201171875,0.9507927894592284,0.8426939249038696,0.8008321523666382,293.1694030761719,297.1499938964844,293.1499938964844,0.1249729096889495,-13875.2734375,304.1565856933594,0.538142204284668,0.1545179188251495,0.7399883270263672,288.6439819335937,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,295.1723022460937,288.6455383300781,1.0,0.7396592497825623,0.4423132538795471,0.4423132538795471,1.0,1.0,-3.6373751163482666,1.2267996072769165,2.4105753898620605,0.4097411632537842,0.0,0.0,1.0,326.0595397949219,329.0,63.51910781860352,-34811.5625,4768.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,308.3228454589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8311892747879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435514755547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2461242675781,297.1499938964844,293.1499938964844,0.4711498022079468,-7838.50146484375,304.1836242675781,0.7744843363761902,0.4547849297523498,0.4173115193843841,293.1686096191406,297.1499938964844,293.1499938964844,0.6710294485092163,-10836.900390625,304.1780090332031,0.8468424081802368,0.6019851565361023,0.5771510004997253,293.05181884765625,297.1499938964844,293.1499938964844,0.8089162707328796,-9248.087890625,304.1551513671875,0.8890320658683777,0.7000091671943665,0.4932599067687988,293.0206298828125,297.1499938964844,293.1499938964844,1.0,-14874.9599609375,304.0106201171875,0.9507927894592284,0.8426939249038696,0.8008321523666382,293.1694030761719,297.1499938964844,293.1499938964844,0.1249729096889495,-13875.2734375,304.1565856933594,0.538142204284668,0.1545179188251495,0.7399883270263672,288.6439819335937,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,295.1723022460937,288.6455383300781,1.0,0.7396592497825623,0.4423132538795471,0.4423132538795471,1.0,1.0,-3.6373751163482666,1.2267996072769165,2.4105753898620605,0.4097411632537842,0.0,0.0,1.0,326.0595397949219,329.0,63.51910781860352,-34811.5625,4768.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,308.3228454589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8311892747879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435514755547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2523498535156,297.1499938964844,293.1499938964844,0.467249721288681,-7787.7333984375,304.1846008300781,0.7720021605491638,0.452338844537735,0.4152352809906006,293.1776733398437,297.1499938964844,293.1499938964844,0.667195200920105,-10788.197265625,304.17987060546875,0.8448012471199036,0.5999618768692017,0.5753925442695618,293.05828857421875,297.1499938964844,293.1499938964844,0.8075699210166931,-9235.6689453125,304.1566467285156,0.8876994252204895,0.6999816298484802,0.4933264851570129,293.02886962890625,297.1499938964844,293.1499938964844,1.0,-14864.23046875,304.0209045410156,0.9492815136909484,0.8427082896232605,0.8009896874427795,293.1720886230469,297.1499938964844,293.1499938964844,0.1241141706705093,-13797.4521484375,304.1569519042969,0.5362445116043091,0.1537400186061859,0.7369809746742249,288.66827392578125,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,295.176513671875,288.6698913574219,1.0,0.7395350933074951,0.4429906904697418,0.4429906904697418,1.0,1.0,-3.6294143199920654,1.2257087230682373,2.403705596923828,0.410385400056839,0.0,0.0,1.0,327.84844970703125,329.0,65.45694732666016,-34824.8984375,4757.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176940917969,308.3739929199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8362923264503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487303857691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2584228515625,297.1499938964844,293.1499938964844,0.4631354808807373,-7733.9345703125,304.185791015625,0.7695174217224121,0.4498522579669952,0.4131218194961548,293.1866455078125,297.1499938964844,293.1499938964844,0.6629984378814697,-10734.681640625,304.1820678710937,0.8427419066429138,0.5978498458862305,0.5735492706298828,293.0646057128906,297.1499938964844,293.1499938964844,0.8058499693870544,-9219.744140625,304.1585693359375,0.8863577842712402,0.6998996138572693,0.4933557510375976,293.0372009277344,297.1499938964844,293.1499938964844,1.0,-14849.8701171875,304.03448486328125,0.9477295279502868,0.8426061868667603,0.8010439872741699,293.1747436523437,297.1499938964844,293.1499938964844,0.1231882870197296,-13713.1494140625,304.1573791503906,0.5343295335769653,0.1529394835233688,0.733858585357666,288.697509765625,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,295.1807861328125,288.6996459960937,1.0,0.7393509745597839,0.443692535161972,0.443692535161972,1.0,1.0,-3.6209990978240967,1.2245047092437744,2.3964946269989014,0.4110131561756134,0.0,0.0,1.0,329.61846923828125,332.0,74.43254852294922,-34871.23046875,4744.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.4548034667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8370829820632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495327783748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699890136719,297.1499938964844,293.1499938964844,0.4545369446277618,-7621.1630859375,304.18817138671875,0.7645381093025208,0.4447562992572784,0.4087830483913421,293.2041015625,297.1499938964844,293.1499938964844,0.6538919806480408,-10618.578125,304.1865234375,0.8385657668113708,0.5933787822723389,0.5696181654930115,293.0769348144531,297.1499938964844,293.1499938964844,0.8016860485076904,-9181.529296875,304.1626281738281,0.8836367130279541,0.6995633244514465,0.4932944178581238,293.0544128417969,297.1499938964844,293.1499938964844,1.0,-14813.7255859375,304.06866455078125,0.9444614052772522,0.8419721722602844,0.8007655739784241,293.1798400878906,297.1499938964844,293.1499938964844,0.1212219893932342,-13533.5224609375,304.158203125,0.530462920665741,0.1512766480445861,0.7273234128952026,288.76348876953125,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,295.18951416015625,288.76568603515625,1.0,0.7388049364089966,0.4451685845851898,0.4451685845851898,1.0,1.0,-3.602781295776367,1.2217410802841189,2.381040334701538,0.4122101366519928,0.0,0.0,1.0,333.1114807128906,335.0,86.71035766601562,-34944.39453125,4715.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.60894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8382514715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008507186430506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699890136719,297.1499938964844,293.1499938964844,0.4545369446277618,-7621.1630859375,304.18817138671875,0.7645381093025208,0.4447562992572784,0.4087830483913421,293.2041015625,297.1499938964844,293.1499938964844,0.6538919806480408,-10618.578125,304.1865234375,0.8385657668113708,0.5933787822723389,0.5696181654930115,293.0769348144531,297.1499938964844,293.1499938964844,0.8016860485076904,-9181.529296875,304.1626281738281,0.8836367130279541,0.6995633244514465,0.4932944178581238,293.0544128417969,297.1499938964844,293.1499938964844,1.0,-14813.7255859375,304.06866455078125,0.9444614052772522,0.8419721722602844,0.8007655739784241,293.1798400878906,297.1499938964844,293.1499938964844,0.1212219893932342,-13533.5224609375,304.158203125,0.530462920665741,0.1512766480445861,0.7273234128952026,288.76348876953125,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,295.18951416015625,288.76568603515625,1.0,0.7388049364089966,0.4451685845851898,0.4451685845851898,1.0,1.0,-3.602781295776367,1.2217410802841189,2.381040334701538,0.4122101366519928,0.0,0.0,1.0,333.1114807128906,335.0,86.71035766601562,-34944.39453125,4715.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.60894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8382514715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008507186430506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28082275390625,297.1499938964844,293.1499938964844,0.4457816183567047,-7506.07373046875,304.1900329589844,0.7595696449279785,0.4395194053649902,0.4043133556842804,293.22076416015625,297.1499938964844,293.1499938964844,0.6443436145782471,-10497.1162109375,304.19024658203125,0.8343417048454285,0.5886318683624268,0.5654168128967285,293.08868408203125,297.1499938964844,293.1499938964844,0.7970961928367615,-9139.970703125,304.1660461425781,0.8808869123458862,0.6990312337875366,0.4930924475193023,293.0718994140625,297.1499938964844,293.1499938964844,1.0,-14772.55078125,304.1072998046875,0.941002368927002,0.8408490419387817,0.800010621547699,293.1846618652344,297.1499938964844,293.1499938964844,0.1191976517438888,-13348.2197265625,304.1588134765625,0.5265780687332153,0.149544820189476,0.7204627394676208,288.8301086425781,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,295.19842529296875,288.83233642578125,1.0,0.7380506992340088,0.4467349350452423,0.4467349350452423,1.0,1.0,-3.58294677734375,1.218562364578247,2.364384412765503,0.4133324921131134,0.0,0.0,1.0,336.5382995605469,338.0,90.98074340820312,-34993.3515625,4680.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,308.7520751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8437367081642151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000856285507325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28082275390625,297.1499938964844,293.1499938964844,0.4457816183567047,-7506.07373046875,304.1900329589844,0.7595696449279785,0.4395194053649902,0.4043133556842804,293.22076416015625,297.1499938964844,293.1499938964844,0.6443436145782471,-10497.1162109375,304.19024658203125,0.8343417048454285,0.5886318683624268,0.5654168128967285,293.08868408203125,297.1499938964844,293.1499938964844,0.7970961928367615,-9139.970703125,304.1660461425781,0.8808869123458862,0.6990312337875366,0.4930924475193023,293.0718994140625,297.1499938964844,293.1499938964844,1.0,-14772.55078125,304.1072998046875,0.941002368927002,0.8408490419387817,0.800010621547699,293.1846618652344,297.1499938964844,293.1499938964844,0.1191976517438888,-13348.2197265625,304.1588134765625,0.5265780687332153,0.149544820189476,0.7204627394676208,288.8301086425781,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,295.19842529296875,288.83233642578125,1.0,0.7380506992340088,0.4467349350452423,0.4467349350452423,1.0,1.0,-3.58294677734375,1.218562364578247,2.364384412765503,0.4133324921131134,0.0,0.0,1.0,336.5382995605469,338.0,90.98074340820312,-34993.3515625,4680.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,308.7520751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8437367081642151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000856285507325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2909545898437,297.1499938964844,293.1499938964844,0.4365387856960296,-7383.81103515625,304.1921081542969,0.7546259760856628,0.4341521859169006,0.3997263610363006,293.236572265625,297.1499938964844,293.1499938964844,0.633908212184906,-10363.89453125,304.1942138671875,0.8300740718841553,0.5836310386657715,0.5609757900238037,293.0998840332031,297.1499938964844,293.1499938964844,0.7915018200874329,-9089.279296875,304.1700439453125,0.8781187534332275,0.6983136534690857,0.4927636086940765,293.08935546875,297.1499938964844,293.1499938964844,0.9981603622436525,-14711.6123046875,304.1460266113281,0.9373788237571716,0.8392856121063232,0.7988305687904358,293.18914794921875,297.1499938964844,293.1499938964844,0.1170330867171287,-13148.830078125,304.15948486328125,0.5227009654045105,0.1477573961019516,0.7133402228355408,288.9085388183594,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,295.2074279785156,288.9112854003906,1.0,0.7371185421943665,0.4483862519264221,0.4483862519264221,1.0,1.0,-3.561704397201538,1.2150191068649292,2.3466854095458984,0.4143860638141632,0.0,0.0,1.0,339.9072570800781,341.0,105.4540786743164,-35090.859375,4642.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,308.9444274902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8450803756713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008576491381973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2909545898437,297.1499938964844,293.1499938964844,0.4365387856960296,-7383.81103515625,304.1921081542969,0.7546259760856628,0.4341521859169006,0.3997263610363006,293.236572265625,297.1499938964844,293.1499938964844,0.633908212184906,-10363.89453125,304.1942138671875,0.8300740718841553,0.5836310386657715,0.5609757900238037,293.0998840332031,297.1499938964844,293.1499938964844,0.7915018200874329,-9089.279296875,304.1700439453125,0.8781187534332275,0.6983136534690857,0.4927636086940765,293.08935546875,297.1499938964844,293.1499938964844,0.9981603622436525,-14711.6123046875,304.1460266113281,0.9373788237571716,0.8392856121063232,0.7988305687904358,293.18914794921875,297.1499938964844,293.1499938964844,0.1170330867171287,-13148.830078125,304.15948486328125,0.5227009654045105,0.1477573961019516,0.7133402228355408,288.9085388183594,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,295.2074279785156,288.9112854003906,1.0,0.7371185421943665,0.4483862519264221,0.4483862519264221,1.0,1.0,-3.561704397201538,1.2150191068649292,2.3466854095458984,0.4143860638141632,0.0,0.0,1.0,339.9072570800781,341.0,105.4540786743164,-35090.859375,4642.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,308.9444274902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8450803756713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008576491381973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3003845214844,297.1499938964844,293.1499938964844,0.4271506667137146,-7259.1943359375,304.1936950683594,0.7497381567955017,0.4286630749702453,0.3950239419937134,293.2516174316406,297.1499938964844,293.1499938964844,0.6230589151382446,-10225.3984375,304.1975402832031,0.825776219367981,0.5783811807632446,0.5562949180603027,293.1105651855469,297.1499938964844,293.1499938964844,0.7854406833648682,-9034.8154296875,304.1734313964844,0.8753648400306702,0.6974140405654907,0.4923039078712463,293.1042175292969,297.1499938964844,293.1499938964844,0.9912724494934082,-14622.9833984375,304.1586608886719,0.9337957501411438,0.8378006815910339,0.797573447227478,293.1932678222656,297.1499938964844,293.1499938964844,0.1148284599184989,-12945.09375,304.1600036621094,0.5188731551170349,0.1459278464317321,0.7059981822967529,288.9890441894531,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,295.2164611816406,288.99169921875,1.0,0.7360490560531616,0.4501124918460846,0.4501124918460846,1.0,1.0,-3.539520025253296,1.2112491130828855,2.32827091217041,0.4153941869735718,0.0,0.0,1.0,343.1789855957031,344.0,109.76988983154295,-35159.2890625,4601.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,309.1192932128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8458471894264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008584273746237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3003845214844,297.1499938964844,293.1499938964844,0.4271506667137146,-7259.1943359375,304.1936950683594,0.7497381567955017,0.4286630749702453,0.3950239419937134,293.2516174316406,297.1499938964844,293.1499938964844,0.6230589151382446,-10225.3984375,304.1975402832031,0.825776219367981,0.5783811807632446,0.5562949180603027,293.1105651855469,297.1499938964844,293.1499938964844,0.7854406833648682,-9034.8154296875,304.1734313964844,0.8753648400306702,0.6974140405654907,0.4923039078712463,293.1042175292969,297.1499938964844,293.1499938964844,0.9912724494934082,-14622.9833984375,304.1586608886719,0.9337957501411438,0.8378006815910339,0.797573447227478,293.1932678222656,297.1499938964844,293.1499938964844,0.1148284599184989,-12945.09375,304.1600036621094,0.5188731551170349,0.1459278464317321,0.7059981822967529,288.9890441894531,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,295.2164611816406,288.99169921875,1.0,0.7360490560531616,0.4501124918460846,0.4501124918460846,1.0,1.0,-3.539520025253296,1.2112491130828855,2.32827091217041,0.4153941869735718,0.0,0.0,1.0,343.1789855957031,344.0,109.76988983154295,-35159.2890625,4601.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,309.1192932128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8458471894264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008584273746237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3048400878906,297.1499938964844,293.1499938964844,0.4224688708782196,-7196.89990234375,304.1942443847656,0.7473213076591492,0.4258811175823211,0.3926363289356231,293.25885009765625,297.1499938964844,293.1499938964844,0.6175758838653564,-10155.4033203125,304.1988525390625,0.8236157894134521,0.5756726264953613,0.5538728833198547,293.1156921386719,297.1499938964844,293.1499938964844,0.7823500633239746,-9007.2158203125,304.1747741699219,0.8740010857582092,0.696907103061676,0.4920320212841034,293.1107788085937,297.1499938964844,293.1499938964844,0.987725794315338,-14579.1533203125,304.1635131835937,0.9320634007453918,0.8370911478996277,0.7969969511032104,293.1951904296875,297.1499938964844,293.1499938964844,0.1137309074401855,-12843.4794921875,304.1601867675781,0.5169885754585266,0.1450033783912658,0.7022709846496582,289.0283203125,291.1499938964844,252.21237182617188,251.57798767089844,279.1672058105469,295.2209167480469,289.03094482421875,1.0,0.7354807257652283,0.4510000944137573,0.4510000944137573,1.0,1.0,-3.5282301902771,1.2093241214752195,2.31890606880188,0.4158965051174164,0.0,0.0,1.0,344.7785949707031,344.0,109.53044128417967,-35184.37109375,4579.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911376953125,309.2005920410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8508415818214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000863496097736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30914306640625,297.1499938964844,293.1499938964844,0.4176626801490783,-7132.66943359375,304.1949462890625,0.7449173927307129,0.4230759143829345,0.3902271091938019,293.2658996582031,297.1499938964844,293.1499938964844,0.6118661761283875,-10082.228515625,304.2003479003906,0.8214380145072937,0.5729095935821533,0.5513992309570312,293.12066650390625,297.1499938964844,293.1499938964844,0.7789860367774963,-8977.025390625,304.1763916015625,0.8726401329040527,0.696362316608429,0.4917344152927398,293.1169738769531,297.1499938964844,293.1499938964844,0.983808934688568,-14531.451171875,304.1681823730469,0.9303470253944396,0.8363692760467529,0.7964197993278503,293.1969909667969,297.1499938964844,293.1499938964844,0.1126017048954963,-12738.498046875,304.1603698730469,0.5151220560073853,0.1440737247467041,0.6985180377960205,289.0712585449219,291.1499938964844,252.27159118652344,251.632080078125,279.16754150390625,295.2253112792969,289.0743713378906,1.0,0.7348929643630981,0.4519036412239074,0.4519036412239074,1.0,1.0,-3.5167901515960693,1.207363486289978,2.309426784515381,0.4163932204246521,0.0,0.0,1.0,346.36553955078125,347.0,115.7368392944336,-35239.359375,4558.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9058532714844,309.3081970214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8514976501464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008641618769615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3172607421875,297.1499938964844,293.1499938964844,0.4079181253910064,-7001.919921875,304.1961975097656,0.7401326894760132,0.4173964262008667,0.3853455781936645,293.27947998046875,297.1499938964844,293.1499938964844,0.6000975370407104,-9931.0556640625,304.2031555175781,0.8169985413551331,0.5672163367271423,0.546294629573822,293.1303100585937,297.1499938964844,293.1499938964844,0.7718226313591003,-8912.830078125,304.17950439453125,0.8699080944061279,0.6951509714126587,0.4910556077957153,293.128662109375,297.1499938964844,293.1499938964844,0.9753031134605408,-14429.95703125,304.1762084960937,0.9269174933433532,0.8348348140716553,0.7951958775520325,293.20037841796875,297.1499938964844,293.1499938964844,0.1103152483701706,-12525.1396484375,304.1607360839844,0.5114356279373169,0.1421987414360046,0.6909418702125549,289.1614990234375,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,295.23406982421875,289.1645202636719,1.0,0.7336605787277222,0.453758180141449,0.453758180141449,1.0,1.0,-3.4933769702911377,1.2032980918884275,2.29007887840271,0.4173515439033508,0.0,0.0,1.0,349.5242919921875,350.0,122.21747589111328,-35324.24609375,4513.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11627197265625,309.5074768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523362278938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650129311718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3172607421875,297.1499938964844,293.1499938964844,0.4079181253910064,-7001.919921875,304.1961975097656,0.7401326894760132,0.4173964262008667,0.3853455781936645,293.27947998046875,297.1499938964844,293.1499938964844,0.6000975370407104,-9931.0556640625,304.2031555175781,0.8169985413551331,0.5672163367271423,0.546294629573822,293.1303100585937,297.1499938964844,293.1499938964844,0.7718226313591003,-8912.830078125,304.17950439453125,0.8699080944061279,0.6951509714126587,0.4910556077957153,293.128662109375,297.1499938964844,293.1499938964844,0.9753031134605408,-14429.95703125,304.1762084960937,0.9269174933433532,0.8348348140716553,0.7951958775520325,293.20037841796875,297.1499938964844,293.1499938964844,0.1103152483701706,-12525.1396484375,304.1607360839844,0.5114356279373169,0.1421987414360046,0.6909418702125549,289.1614990234375,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,295.23406982421875,289.1645202636719,1.0,0.7336605787277222,0.453758180141449,0.453758180141449,1.0,1.0,-3.4933769702911377,1.2032980918884275,2.29007887840271,0.4173515439033508,0.0,0.0,1.0,349.5242919921875,350.0,122.21747589111328,-35324.24609375,4513.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11627197265625,309.5074768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523362278938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650129311718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3247375488281,297.1499938964844,293.1499938964844,0.39829021692276,-6872.22021484375,304.19683837890625,0.7353741526603699,0.4116421937942505,0.3803928196430206,293.2923889160156,297.1499938964844,293.1499938964844,0.588284969329834,-9779.083984375,304.2051086425781,0.8124154806137085,0.5613194108009338,0.5409941673278809,293.139404296875,297.1499938964844,293.1499938964844,0.7645964026451111,-8848.447265625,304.18170166015625,0.8671688437461853,0.6938016414642334,0.4902774691581726,293.1394958496094,297.1499938964844,293.1499938964844,0.9665477871894836,-14327.759765625,304.1820068359375,0.9234889149665833,0.8331781029701233,0.793858528137207,293.20343017578125,297.1499938964844,293.1499938964844,0.1080643013119697,-12314.4775390625,304.160888671875,0.5078107118606567,0.1403037756681442,0.6832761764526367,289.2483215332031,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,295.24267578125,289.2512512207031,1.0,0.732358455657959,0.4556723237037658,0.4556723237037658,1.0,1.0,-3.469279289245605,1.1990349292755127,2.2702443599700928,0.4182501137256622,0.0,0.0,1.0,352.6668395996094,353.0,120.9116439819336,-35378.4140625,4467.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3020324707031,309.6861572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8574290871620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701815386302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3247375488281,297.1499938964844,293.1499938964844,0.39829021692276,-6872.22021484375,304.19683837890625,0.7353741526603699,0.4116421937942505,0.3803928196430206,293.2923889160156,297.1499938964844,293.1499938964844,0.588284969329834,-9779.083984375,304.2051086425781,0.8124154806137085,0.5613194108009338,0.5409941673278809,293.139404296875,297.1499938964844,293.1499938964844,0.7645964026451111,-8848.447265625,304.18170166015625,0.8671688437461853,0.6938016414642334,0.4902774691581726,293.1394958496094,297.1499938964844,293.1499938964844,0.9665477871894836,-14327.759765625,304.1820068359375,0.9234889149665833,0.8331781029701233,0.793858528137207,293.20343017578125,297.1499938964844,293.1499938964844,0.1080643013119697,-12314.4775390625,304.160888671875,0.5078107118606567,0.1403037756681442,0.6832761764526367,289.2483215332031,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,295.24267578125,289.2512512207031,1.0,0.732358455657959,0.4556723237037658,0.4556723237037658,1.0,1.0,-3.469279289245605,1.1990349292755127,2.2702443599700928,0.4182501137256622,0.0,0.0,1.0,352.6668395996094,353.0,120.9116439819336,-35378.4140625,4467.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3020324707031,309.6861572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8574290871620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701815386302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33160400390625,297.1499938964844,293.1499938964844,0.3884508609771728,-6738.66650390625,304.1976318359375,0.7306267023086548,0.4058223068714142,0.3753803074359894,293.3046264648437,297.1499938964844,293.1499938964844,0.5759630799293518,-9619.525390625,304.207275390625,0.8076374530792236,0.5552278161048889,0.5355110168457031,293.1480407714844,297.1499938964844,293.1499938964844,0.756708025932312,-8777.7744140625,304.1842956542969,0.8644272685050964,0.6923177242279053,0.4894085824489593,293.1496276855469,297.1499938964844,293.1499938964844,0.9568520188331604,-14215.2109375,304.1875,0.9200690388679504,0.831387460231781,0.7924026846885681,293.2061767578125,297.1499938964844,293.1499938964844,0.1057555601000785,-12096.986328125,304.1611022949219,0.5042455792427063,0.1383904665708542,0.6755281090736389,289.343505859375,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,295.2511291503906,289.34686279296875,1.0,0.7309939861297607,0.4576427042484283,0.4576427042484283,1.0,1.0,-3.44454026222229,1.1945725679397583,2.249967575073242,0.419081449508667,0.0,0.0,1.0,355.79669189453125,356.0,130.44073486328125,-35474.45703125,4420.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5346374511719,309.9062805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8583424091339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008711084374226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33160400390625,297.1499938964844,293.1499938964844,0.3884508609771728,-6738.66650390625,304.1976318359375,0.7306267023086548,0.4058223068714142,0.3753803074359894,293.3046264648437,297.1499938964844,293.1499938964844,0.5759630799293518,-9619.525390625,304.207275390625,0.8076374530792236,0.5552278161048889,0.5355110168457031,293.1480407714844,297.1499938964844,293.1499938964844,0.756708025932312,-8777.7744140625,304.1842956542969,0.8644272685050964,0.6923177242279053,0.4894085824489593,293.1496276855469,297.1499938964844,293.1499938964844,0.9568520188331604,-14215.2109375,304.1875,0.9200690388679504,0.831387460231781,0.7924026846885681,293.2061767578125,297.1499938964844,293.1499938964844,0.1057555601000785,-12096.986328125,304.1611022949219,0.5042455792427063,0.1383904665708542,0.6755281090736389,289.343505859375,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,295.2511291503906,289.34686279296875,1.0,0.7309939861297607,0.4576427042484283,0.4576427042484283,1.0,1.0,-3.44454026222229,1.1945725679397583,2.249967575073242,0.419081449508667,0.0,0.0,1.0,355.79669189453125,356.0,130.44073486328125,-35474.45703125,4420.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5346374511719,309.9062805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8583424091339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008711084374226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.337890625,297.1499938964844,293.1499938964844,0.3786826729774475,-6605.376953125,304.1980285644531,0.7258593440055847,0.3999470770359039,0.370314359664917,293.3162841796875,297.1499938964844,293.1499938964844,0.5635296106338501,-9457.95703125,304.2088928222656,0.8026276230812073,0.5489467978477478,0.5298464298248291,293.15625,297.1499938964844,293.1499938964844,0.7486333847045898,-8705.5791015625,304.186279296875,0.8616787195205688,0.690699577331543,0.4884445965290069,293.1592102050781,297.1499938964844,293.1499938964844,0.9468172788619996,-14099.8623046875,304.1916809082031,0.916659951210022,0.8294553160667419,0.7908123731613159,293.20867919921875,297.1499938964844,293.1499938964844,0.1034644767642021,-11880.2841796875,304.1612243652344,0.5007324814796448,0.1364600509405136,0.66770339012146,289.4383850097656,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,295.2593994140625,289.4416198730469,1.0,0.7295694351196289,0.4596662819385528,0.4596662819385528,1.0,1.0,-3.419150829315185,1.189892292022705,2.2292585372924805,0.4198300540447235,0.0,0.0,1.0,358.9185791015625,359.0,131.14486694335938,-35536.29296875,4372.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,310.1033935546875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8586485385894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714190917089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.337890625,297.1499938964844,293.1499938964844,0.3786826729774475,-6605.376953125,304.1980285644531,0.7258593440055847,0.3999470770359039,0.370314359664917,293.3162841796875,297.1499938964844,293.1499938964844,0.5635296106338501,-9457.95703125,304.2088928222656,0.8026276230812073,0.5489467978477478,0.5298464298248291,293.15625,297.1499938964844,293.1499938964844,0.7486333847045898,-8705.5791015625,304.186279296875,0.8616787195205688,0.690699577331543,0.4884445965290069,293.1592102050781,297.1499938964844,293.1499938964844,0.9468172788619996,-14099.8623046875,304.1916809082031,0.916659951210022,0.8294553160667419,0.7908123731613159,293.20867919921875,297.1499938964844,293.1499938964844,0.1034644767642021,-11880.2841796875,304.1612243652344,0.5007324814796448,0.1364600509405136,0.66770339012146,289.4383850097656,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,295.2593994140625,289.4416198730469,1.0,0.7295694351196289,0.4596662819385528,0.4596662819385528,1.0,1.0,-3.419150829315185,1.189892292022705,2.2292585372924805,0.4198300540447235,0.0,0.0,1.0,358.9185791015625,359.0,131.14486694335938,-35536.29296875,4372.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,310.1033935546875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8586485385894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714190917089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3407897949219,297.1499938964844,293.1499938964844,0.3738736808300018,-6539.51171875,304.1980285644531,0.7234586477279663,0.3969942629337311,0.3677663207054138,293.3218688964844,297.1499938964844,293.1499938964844,0.5573423504829407,-9377.3544921875,304.2094116210937,0.8000861406326294,0.5457407832145691,0.526951014995575,293.1601867675781,297.1499938964844,293.1499938964844,0.7446173429489136,-8669.75,304.1869812011719,0.8603066205978394,0.6898469924926758,0.4879313707351684,293.16375732421875,297.1499938964844,293.1499938964844,0.9417935609817504,-14042.498046875,304.1932067871094,0.9149690270423888,0.8284434080123901,0.7899727821350098,293.2098388671875,297.1499938964844,293.1499938964844,0.1023367419838905,-11773.3525390625,304.1612243652344,0.4989936947822571,0.1354892402887344,0.6637645363807678,289.4842529296875,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,295.2634582519531,289.4874267578125,1.0,0.7288368344306946,0.4606964290142059,0.4606964290142059,1.0,1.0,-3.4062395095825195,1.187474250793457,2.2187652587890625,0.4201717972755432,0.0,0.0,1.0,360.4738159179688,359.0,129.5179443359375,-35555.84765625,4347.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8332214355469,310.1941833496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8633944988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008762356592342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
