time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2828063964844,297.1499938964844,293.1499938964844,0.1315535008907318,-2853.951904296875,304.16259765625,0.6113120913505554,0.1933833062648773,0.1814517080783844,293.4602355957031,297.1499938964844,293.1499938964844,0.140353575348854,-3161.265869140625,304.1836242675781,0.6213234066963196,0.2022621035575866,0.2006662935018539,293.2417907714844,297.1499938964844,293.1499938964844,0.5158875584602356,-6539.6513671875,304.1659240722656,0.8733795881271362,0.5888684988021851,0.4156785607337951,293.27520751953125,297.1499938964844,293.1499938964844,0.6579141616821289,-10694.251953125,304.1718444824219,0.9345811605453492,0.7134103178977966,0.6794465184211731,293.1842041015625,297.1499938964844,293.1499938964844,0.0412694439291954,-6243.18212890625,304.1531982421875,0.4322761297225952,0.0803253650665283,0.3972219228744507,291.1448974609375,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,295.3204345703125,291.1457214355469,1.0,0.5253052115440369,0.555544912815094,0.555544912815094,1.0,1.0,-2.250101327896118,0.8730201125144958,1.377081274986267,0.3567701280117035,0.0,0.0,0.9003986120223999,221.4017028808593,224.0,21.34064674377441,-27149.791015625,1495.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1461181640625,310.4682006835937,278.1499938964844,0.0,18000.0,313.3099975585937,35989.55859375,36000.0,0.0,0.0,0.6279874444007874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7644187211990356,1.7644457817077637,-2.7043735826737247e-05,0.0,0.0006373273790813,0.0,0.0,632.0744018554688,0.0,0.0,0.0,0.9743143320083618,4.0,0.0,1.0
554100,293.28106689453125,297.1499938964844,293.1499938964844,0.1304112374782562,-2833.96923828125,304.1623840332031,0.6089476346969604,0.1920418292284011,0.1803038567304611,293.45977783203125,297.1499938964844,293.1499938964844,0.1371369212865829,-3103.03564453125,304.183349609375,0.6168208122253418,0.1984224170446396,0.1971046775579452,293.2417907714844,297.1499938964844,293.1499938964844,0.5142656564712524,-6523.544921875,304.1659851074219,0.8714960217475891,0.5877091288566589,0.4149284064769745,293.2749328613281,297.1499938964844,293.1499938964844,0.6556662321090698,-10665.826171875,304.1719665527344,0.9321883320808412,0.7118785381317139,0.6780843734741211,293.18389892578125,297.1499938964844,293.1499938964844,0.0409633181989192,-6217.76416015625,304.1531677246094,0.4305145442485809,0.0799526497721672,0.3958684802055359,291.1534729003906,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,295.31982421875,291.1543884277344,1.0,0.525222897529602,0.556669294834137,0.556669294834137,1.0,1.0,-2.240281581878662,0.8699907064437866,1.3702908754348757,0.3558995425701141,0.0,0.0,0.8993002772331238,222.85955810546875,224.0,22.73599624633789,-27053.23046875,1489.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192932128906,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,36017.2578125,35280.0,0.0,0.0,0.6250125765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.763500452041626,1.763527512550354,-2.703032805584371e-05,0.0,0.0006343082641251,0.0,0.0,631.3235473632812,0.0,0.0,0.0,0.9638514518737792,4.0,0.0,1.0
554160,293.2793273925781,297.1499938964844,293.1499938964844,0.1294171959161758,-2816.759521484375,304.16192626953125,0.6065918207168579,0.1907243281602859,0.1791769117116928,293.45928955078125,297.1499938964844,293.1499938964844,0.1340816468000412,-3047.685791015625,304.182861328125,0.6121098399162292,0.1945969313383102,0.1935553401708603,293.2417297363281,297.1499938964844,293.1499938964844,0.5131321549415588,-6512.72998046875,304.1651306152344,0.8696364760398865,0.5865556001663208,0.4141796827316284,293.2746276855469,297.1499938964844,293.1499938964844,0.6540268063545227,-10645.90625,304.1709289550781,0.9298142790794371,0.7103572487831116,0.6767277121543884,293.18359375,297.1499938964844,293.1499938964844,0.040717527270317,-6198.00390625,304.1530456542969,0.4287983477115631,0.0795834958553314,0.3945302963256836,291.15118408203125,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,295.31915283203125,291.1510314941406,1.0,0.5251504182815552,0.55779629945755,0.55779629945755,1.0,1.0,-2.2305283546447754,0.8669782876968384,1.3635499477386477,0.3550319671630859,0.0,0.0,0.8993671536445618,224.3179473876953,227.0,7.800271987915039,-26905.0625,1482.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09539794921875,310.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,35459.8984375,35280.0,0.0,0.0,0.6233384609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748359203338623,1.7483857870101929,-2.658138328115456e-05,0.0,0.0006326092989183,0.0,0.0,615.4107666015625,0.0,0.0,0.0,0.9654678106307985,4.0,0.0,1.0
554220,293.2758178710937,297.1499938964844,293.1499938964844,0.1272921860218048,-2779.470947265625,304.1614990234375,0.6019169092178345,0.188161015510559,0.1769878268241882,293.4581604003906,297.1499938964844,293.1499938964844,0.1278494298458099,-2933.49462890625,304.1822814941406,0.6020602583885193,0.1869905740022659,0.1864973902702331,293.2416076660156,297.1499938964844,293.1499938964844,0.5101258158683777,-6482.869140625,304.1651306152344,0.8659948706626892,0.5842572450637817,0.4126931130886078,293.2739562988281,297.1499938964844,293.1499938964844,0.6498488187789917,-10593.0810546875,304.17095947265625,0.925142228603363,0.7073356509208679,0.6740422248840332,293.1829833984375,297.1499938964844,293.1499938964844,0.0401432737708091,-6150.50732421875,304.1529846191406,0.4254999160766601,0.0788559764623642,0.391900897026062,291.1636657714844,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,295.3178100585937,291.1645812988281,1.0,0.5250362753868103,0.5600582957267761,0.5600582957267761,1.0,1.0,-2.2112514972686768,0.8610173463821411,1.3502342700958252,0.3533130884170532,0.0,0.0,0.8968836069107056,227.2345428466797,230.0,17.216386795043945,-26720.26953125,1470.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670166015625,310.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35355.8203125,35280.0,0.0,0.0,0.6199040412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742867112159729,1.7428935766220093,-2.6441412046551704e-05,0.0,0.0006291237659752,0.0,0.0,610.05224609375,0.0,0.0,0.0,0.9626754522323608,4.0,0.0,1.0
554280,293.2758178710937,297.1499938964844,293.1499938964844,0.1272921860218048,-2779.470947265625,304.1614990234375,0.6019169092178345,0.188161015510559,0.1769878268241882,293.4581604003906,297.1499938964844,293.1499938964844,0.1278494298458099,-2933.49462890625,304.1822814941406,0.6020602583885193,0.1869905740022659,0.1864973902702331,293.2416076660156,297.1499938964844,293.1499938964844,0.5101258158683777,-6482.869140625,304.1651306152344,0.8659948706626892,0.5842572450637817,0.4126931130886078,293.2739562988281,297.1499938964844,293.1499938964844,0.6498488187789917,-10593.0810546875,304.17095947265625,0.925142228603363,0.7073356509208679,0.6740422248840332,293.1829833984375,297.1499938964844,293.1499938964844,0.0401432737708091,-6150.50732421875,304.1529846191406,0.4254999160766601,0.0788559764623642,0.391900897026062,291.1636657714844,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,295.3178100585937,291.1645812988281,1.0,0.5250362753868103,0.5600582957267761,0.5600582957267761,1.0,1.0,-2.2112514972686768,0.8610173463821411,1.3502342700958252,0.3533130884170532,0.0,0.0,0.8968836069107056,227.2345428466797,230.0,17.216386795043945,-26720.26953125,1470.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670166015625,310.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35355.8203125,35280.0,0.0,0.0,0.6199040412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742867112159729,1.7428935766220093,-2.6441412046551704e-05,0.0,0.0006291237659752,0.0,0.0,610.05224609375,0.0,0.0,0.0,0.9626754522323608,4.0,0.0,1.0
554340,293.27227783203125,297.1499938964844,293.1499938964844,0.1251967996358871,-2742.473388671875,304.1611633300781,0.5972926616668701,0.1856913417577743,0.174882486462593,293.45684814453125,297.1499938964844,293.1499938964844,0.1216868609189987,-2819.28564453125,304.1817932128906,0.5915032029151917,0.1794460862874984,0.1794953495264053,293.24151611328125,297.1499938964844,293.1499938964844,0.5068933963775635,-6450.55224609375,304.1654663085937,0.862435519695282,0.5819532871246338,0.411202996969223,293.2733459472656,297.1499938964844,293.1499938964844,0.6454006433486938,-10536.4736328125,304.17138671875,0.9205661416053772,0.7043182849884033,0.6713618040084839,293.182373046875,297.1499938964844,293.1499938964844,0.0395555347204208,-6101.5556640625,304.1529846191406,0.4223653376102447,0.0781414061784744,0.3893301486968994,291.181884765625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,295.3164367675781,291.182861328125,1.0,0.5249598026275635,0.5623344779014587,0.5623344779014587,1.0,1.0,-2.192215204238892,0.85511714220047,1.3370981216430664,0.3516065180301666,0.0,0.0,0.891413688659668,230.1576385498047,233.0,23.077411651611328,-26536.45703125,1457.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05621337890625,310.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,35395.7734375,34200.0,0.0,0.0,0.6163710951805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7336838245391846,1.7337101697921753,-2.6256575438310392e-05,0.0,0.0006255382904782,0.0,0.0,601.92236328125,0.0,0.0,0.0,0.9432504177093506,4.0,0.0,1.0
554400,293.27227783203125,297.1499938964844,293.1499938964844,0.1251967996358871,-2742.473388671875,304.1611633300781,0.5972926616668701,0.1856913417577743,0.174882486462593,293.45684814453125,297.1499938964844,293.1499938964844,0.1216868609189987,-2819.28564453125,304.1817932128906,0.5915032029151917,0.1794460862874984,0.1794953495264053,293.24151611328125,297.1499938964844,293.1499938964844,0.5068933963775635,-6450.55224609375,304.1654663085937,0.862435519695282,0.5819532871246338,0.411202996969223,293.2733459472656,297.1499938964844,293.1499938964844,0.6454006433486938,-10536.4736328125,304.17138671875,0.9205661416053772,0.7043182849884033,0.6713618040084839,293.182373046875,297.1499938964844,293.1499938964844,0.0395555347204208,-6101.5556640625,304.1529846191406,0.4223653376102447,0.0781414061784744,0.3893301486968994,291.181884765625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,295.3164367675781,291.182861328125,1.0,0.5249598026275635,0.5623344779014587,0.5623344779014587,1.0,1.0,-2.192215204238892,0.85511714220047,1.3370981216430664,0.3516065180301666,0.0,0.0,0.891413688659668,230.1576385498047,233.0,23.077411651611328,-26536.45703125,1457.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05621337890625,310.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,35395.7734375,34200.0,0.0,0.0,0.6163710951805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7336838245391846,1.7337101697921753,-2.6256575438310392e-05,0.0,0.0006255382904782,0.0,0.0,601.92236328125,0.0,0.0,0.0,0.9432504177093506,4.0,0.0,1.0
554460,293.2687072753906,297.1499938964844,293.1499938964844,0.1234026178717613,-2711.03173828125,304.16046142578125,0.5927359461784363,0.1833168715238571,0.1728612631559372,293.45538330078125,297.1499938964844,293.1499938964844,0.1158578768372535,-2710.479248046875,304.1809387207031,0.5804969072341919,0.171969398856163,0.1725538969039917,293.2413330078125,297.1499938964844,293.1499938964844,0.5045435428619385,-6427.71533203125,304.164306640625,0.8589712381362915,0.5796718597412109,0.4097227156162262,293.2726135253906,297.1499938964844,293.1499938964844,0.6420630812644958,-10495.208984375,304.169921875,0.9161295294761658,0.7013404369354248,0.6687083840370178,293.1817932128906,297.1499938964844,293.1499938964844,0.0390787236392498,-6062.9267578125,304.1528015136719,0.4193854033946991,0.0774396508932113,0.3868134021759033,291.1799621582031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,295.31500244140625,291.1808776855469,1.0,0.5249202847480774,0.5646243095397949,0.5646243095397949,1.0,1.0,-2.173462152481079,0.8492967486381531,1.3241654634475708,0.3499214053153991,0.0,0.0,0.88786381483078,233.0805206298828,236.0,10.477910995483398,-26293.771484375,1446.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835876464844,310.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34401.49609375,34200.0,0.0,0.0,0.6124236583709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7010122537612915,1.7010376453399658,-2.5350283976877108e-05,0.0,0.0006215321482159,0.0,0.0,569.67041015625,0.0,0.0,0.0,0.940756380558014,4.0,0.0,1.0
554520,293.2687072753906,297.1499938964844,293.1499938964844,0.1234026178717613,-2711.03173828125,304.16046142578125,0.5927359461784363,0.1833168715238571,0.1728612631559372,293.45538330078125,297.1499938964844,293.1499938964844,0.1158578768372535,-2710.479248046875,304.1809387207031,0.5804969072341919,0.171969398856163,0.1725538969039917,293.2413330078125,297.1499938964844,293.1499938964844,0.5045435428619385,-6427.71533203125,304.164306640625,0.8589712381362915,0.5796718597412109,0.4097227156162262,293.2726135253906,297.1499938964844,293.1499938964844,0.6420630812644958,-10495.208984375,304.169921875,0.9161295294761658,0.7013404369354248,0.6687083840370178,293.1817932128906,297.1499938964844,293.1499938964844,0.0390787236392498,-6062.9267578125,304.1528015136719,0.4193854033946991,0.0774396508932113,0.3868134021759033,291.1799621582031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,295.31500244140625,291.1808776855469,1.0,0.5249202847480774,0.5646243095397949,0.5646243095397949,1.0,1.0,-2.173462152481079,0.8492967486381531,1.3241654634475708,0.3499214053153991,0.0,0.0,0.88786381483078,233.0805206298828,236.0,10.477910995483398,-26293.771484375,1446.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835876464844,310.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34401.49609375,34200.0,0.0,0.0,0.6124236583709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7010122537612915,1.7010376453399658,-2.5350283976877108e-05,0.0,0.0006215321482159,0.0,0.0,569.67041015625,0.0,0.0,0.0,0.940756380558014,4.0,0.0,1.0
554580,293.26513671875,297.1499938964844,293.1499938964844,0.1214711889624595,-2676.660400390625,304.1601867675781,0.5882551074028015,0.1810349524021148,0.1709235459566116,293.4537658691406,297.1499938964844,293.1499938964844,0.1099500730633735,-2598.57373046875,304.18048095703125,0.5691154599189758,0.1645646393299102,0.1656780391931533,293.2412109375,297.1499938964844,293.1499938964844,0.5013357400894165,-6395.447265625,304.1648864746094,0.8555917739868164,0.5773855447769165,0.4082456231117248,293.27197265625,297.1499938964844,293.1499938964844,0.6376785039901733,-10439.0517578125,304.17059326171875,0.911849081516266,0.6983675956726074,0.6660712361335754,293.18121337890625,297.1499938964844,293.1499938964844,0.0385116934776306,-6015.5322265625,304.1528015136719,0.4165465831756592,0.0767504125833511,0.384352445602417,291.1988830566406,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,295.31353759765625,291.19989013671875,1.0,0.5249173045158386,0.5669327974319458,0.5669327974319458,1.0,1.0,-2.1549787521362305,0.8435553908348083,1.3114235401153564,0.3482623100280761,0.0,0.0,0.880086362361908,236.00686645507807,239.0,21.64803695678711,-26121.67578125,1434.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1152648925781,310.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,34387.734375,34200.0,0.0,0.0,0.6083090901374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.685662865638733,1.6856878995895386,-2.503150244592689e-05,0.0,0.0006173563888296,0.0,0.0,556.4755859375,0.0,0.0,0.0,0.933348834514618,4.0,0.0,1.0
554640,293.26513671875,297.1499938964844,293.1499938964844,0.1214711889624595,-2676.660400390625,304.1601867675781,0.5882551074028015,0.1810349524021148,0.1709235459566116,293.4537658691406,297.1499938964844,293.1499938964844,0.1099500730633735,-2598.57373046875,304.18048095703125,0.5691154599189758,0.1645646393299102,0.1656780391931533,293.2412109375,297.1499938964844,293.1499938964844,0.5013357400894165,-6395.447265625,304.1648864746094,0.8555917739868164,0.5773855447769165,0.4082456231117248,293.27197265625,297.1499938964844,293.1499938964844,0.6376785039901733,-10439.0517578125,304.17059326171875,0.911849081516266,0.6983675956726074,0.6660712361335754,293.18121337890625,297.1499938964844,293.1499938964844,0.0385116934776306,-6015.5322265625,304.1528015136719,0.4165465831756592,0.0767504125833511,0.384352445602417,291.1988830566406,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,295.31353759765625,291.19989013671875,1.0,0.5249173045158386,0.5669327974319458,0.5669327974319458,1.0,1.0,-2.1549787521362305,0.8435553908348083,1.3114235401153564,0.3482623100280761,0.0,0.0,0.880086362361908,236.00686645507807,239.0,21.64803695678711,-26121.67578125,1434.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1152648925781,310.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,34387.734375,34200.0,0.0,0.0,0.6083090901374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.685662865638733,1.6856878995895386,-2.503150244592689e-05,0.0,0.0006173563888296,0.0,0.0,556.4755859375,0.0,0.0,0.0,0.933348834514618,4.0,0.0,1.0
554700,293.2633361816406,297.1499938964844,293.1499938964844,0.1205417588353157,-2660.08642578125,304.1600341796875,0.5860459208488464,0.1799290478229522,0.1699858605861663,293.452880859375,297.1499938964844,293.1499938964844,0.1070529296994209,-2543.23876953125,304.1802062988281,0.5633161067962646,0.1608912646770477,0.1622664630413055,293.2411499023437,297.1499938964844,293.1499938964844,0.4997462034225464,-6379.48681640625,304.1650695800781,0.8539302349090576,0.5762418508529663,0.4075052440166473,293.2716369628906,297.1499938964844,293.1499938964844,0.6355066895484924,-10411.2919921875,304.1708068847656,0.9097723364830016,0.6968840956687927,0.6647530198097229,293.1809387207031,297.1499938964844,293.1499938964844,0.0382347665727138,-5992.3857421875,304.1528015136719,0.4151745140552521,0.0764100849628448,0.3831411302089691,291.2079467773437,291.1499938964844,257.215576171875,256.0610046386719,279.173095703125,295.31280517578125,291.2088928222656,1.0,0.524928629398346,0.5680944919586182,0.5680944919586182,1.0,1.0,-2.1458277702331543,0.8407102227210999,1.3051174879074097,0.3474405109882355,0.0,0.0,0.8752987384796143,237.4719696044922,239.0,23.014509201049805,-26029.982421875,1429.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1321716308594,310.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,34411.6796875,33120.0,0.0,0.0,0.6061921119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762182712554932,1.6762430667877195,-2.484410651959479e-05,0.0,0.0006152078858576,0.0,0.0,548.576904296875,0.0,0.0,0.0,0.9138526916503906,4.0,0.0,1.0
554760,293.26153564453125,297.1499938964844,293.1499938964844,0.119812324643135,-2647.3662109375,304.1595153808594,0.5838597416877747,0.1788466274738311,0.1690685003995895,293.4519348144531,297.1499938964844,293.1499938964844,0.1043462827801704,-2491.571044921875,304.1796264648437,0.5574659705162048,0.15723817050457,0.1588727235794067,293.2410583496094,297.1499938964844,293.1499938964844,0.49888876080513,-6371.51806640625,304.16387939453125,0.8522905111312866,0.5751070380210876,0.4067670106887817,293.27130126953125,297.1499938964844,293.1499938964844,0.6342446804046631,-10396.33984375,304.1692810058594,0.9077470302581788,0.6954140067100525,0.6634405255317688,293.1806640625,297.1499938964844,293.1499938964844,0.0380446277558803,-5977.47607421875,304.1526184082031,0.413831889629364,0.0760727003216743,0.3819417059421539,291.2001647949219,291.1499938964844,257.24853515625,256.089111328125,279.1731872558594,295.3120422363281,291.1995544433594,1.0,0.5249482989311218,0.5692600011825562,0.5692600011825562,1.0,1.0,-2.1367461681365967,0.837885320186615,1.298860788345337,0.3466248214244842,0.0,0.0,0.8726064562797546,238.936767578125,242.0,0.4340823590755462,-25867.76171875,1423.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1614990234375,310.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33557.17578125,33120.0,0.0,0.0,0.6039068102836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6463395357131958,1.6463634967803955,-2.404802035016473e-05,0.0,0.0006128886598162,0.0,0.0,520.9806518554688,0.0,0.0,0.0,0.9128572344779968,4.0,0.0,1.0
554820,293.2579345703125,297.1499938964844,293.1499938964844,0.118132583796978,-2617.397705078125,304.1591491699219,0.5795667171478271,0.1767517030239105,0.1672971993684768,293.4499206542969,297.1499938964844,293.1499938964844,0.098786786198616,-2383.98193359375,304.17901611328125,0.5456975698471069,0.1499969065189361,0.1521446704864502,293.2408142089844,297.1499938964844,293.1499938964844,0.4960866272449493,-6343.44921875,304.1639404296875,0.8490829467773438,0.5728489756584167,0.4053060412406921,293.2705078125,297.1499938964844,293.1499938964844,0.6303954124450684,-10347.2509765625,304.1693115234375,0.9038757085800172,0.692497193813324,0.6608498096466064,293.1801147460937,297.1499938964844,293.1499938964844,0.0375404581427574,-5935.64208984375,304.152587890625,0.4112304449081421,0.075407363474369,0.3795824944972992,291.21014404296875,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,295.3104858398437,291.2109375,1.0,0.5250152349472046,0.5716016292572021,0.5716016292572021,1.0,1.0,-2.11883807182312,0.8323150873184204,1.2865229845046997,0.3450222015380859,0.0,0.0,0.8641413450241089,241.86317443847656,230.0,12.99105453491211,-25695.84375,1413.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2197570800781,310.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,33373.4296875,33120.0,0.0,0.0,0.5991582870483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625503659248352,1.625527262687683,-2.359249629080296e-05,0.0,0.0006080694729462,0.0,0.0,503.6495666503906,0.0,0.0,0.0,0.902747392654419,4.0,0.0,1.0
554880,293.2579345703125,297.1499938964844,293.1499938964844,0.118132583796978,-2617.397705078125,304.1591491699219,0.5795667171478271,0.1767517030239105,0.1672971993684768,293.4499206542969,297.1499938964844,293.1499938964844,0.098786786198616,-2383.98193359375,304.17901611328125,0.5456975698471069,0.1499969065189361,0.1521446704864502,293.2408142089844,297.1499938964844,293.1499938964844,0.4960866272449493,-6343.44921875,304.1639404296875,0.8490829467773438,0.5728489756584167,0.4053060412406921,293.2705078125,297.1499938964844,293.1499938964844,0.6303954124450684,-10347.2509765625,304.1693115234375,0.9038757085800172,0.692497193813324,0.6608498096466064,293.1801147460937,297.1499938964844,293.1499938964844,0.0375404581427574,-5935.64208984375,304.152587890625,0.4112304449081421,0.075407363474369,0.3795824944972992,291.21014404296875,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,295.3104858398437,291.2109375,1.0,0.5250152349472046,0.5716016292572021,0.5716016292572021,1.0,1.0,-2.11883807182312,0.8323150873184204,1.2865229845046997,0.3450222015380859,0.0,0.0,0.8641413450241089,241.86317443847656,230.0,12.99105453491211,-25695.84375,1413.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2197570800781,310.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,33373.4296875,33120.0,0.0,0.0,0.5991582870483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625503659248352,1.625527262687683,-2.359249629080296e-05,0.0,0.0006080694729462,0.0,0.0,503.6495666503906,0.0,0.0,0.0,0.902747392654419,4.0,0.0,1.0
554940,293.2540283203125,297.1499938964844,293.1499938964844,0.1163180619478225,-2584.806884765625,304.1591186523437,0.5784109830856323,0.1748073101043701,0.165410116314888,293.4474792480469,297.1499938964844,293.1499938964844,0.0931516960263252,-2273.76171875,304.1787414550781,0.536792516708374,0.1428933590650558,0.1452851593494415,293.24041748046875,297.1499938964844,293.1499938964844,0.4928683936595917,-6310.888671875,304.1646728515625,0.8497189879417419,0.570627748966217,0.4036809504032135,293.2696533203125,297.1499938964844,293.1499938964844,0.6260848641395569,-10291.689453125,304.1700744628906,0.9045360684394836,0.6896189451217651,0.6580415368080139,293.1793518066406,297.1499938964844,293.1499938964844,0.0368338301777839,-5876.7734375,304.1529235839844,0.4107871353626251,0.0747991055250167,0.3762534558773041,291.2254333496094,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,295.3087158203125,291.2262268066406,1.0,0.520566999912262,0.5740408301353455,0.5740408301353455,1.0,1.0,-2.0990121364593506,0.8259232640266418,1.273089051246643,0.3430578410625458,0.0,0.0,0.8530784249305725,238.64724731445312,218.0,18.854679107666016,-25491.9765625,1378.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27294921875,310.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,33402.3671875,32040.0,0.0,0.0,0.594241201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601540446281433,1.601563572883606,-2.312945434823632e-05,0.0,0.0006030792719684,0.0,0.0,485.0034790039063,0.0,0.0,0.0,0.8763920068740845,4.0,0.0,1.0
555000,293.2540283203125,297.1499938964844,293.1499938964844,0.1163180619478225,-2584.806884765625,304.1591186523437,0.5784109830856323,0.1748073101043701,0.165410116314888,293.4474792480469,297.1499938964844,293.1499938964844,0.0931516960263252,-2273.76171875,304.1787414550781,0.536792516708374,0.1428933590650558,0.1452851593494415,293.24041748046875,297.1499938964844,293.1499938964844,0.4928683936595917,-6310.888671875,304.1646728515625,0.8497189879417419,0.570627748966217,0.4036809504032135,293.2696533203125,297.1499938964844,293.1499938964844,0.6260848641395569,-10291.689453125,304.1700744628906,0.9045360684394836,0.6896189451217651,0.6580415368080139,293.1793518066406,297.1499938964844,293.1499938964844,0.0368338301777839,-5876.7734375,304.1529235839844,0.4107871353626251,0.0747991055250167,0.3762534558773041,291.2254333496094,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,295.3087158203125,291.2262268066406,1.0,0.520566999912262,0.5740408301353455,0.5740408301353455,1.0,1.0,-2.0990121364593506,0.8259232640266418,1.273089051246643,0.3430578410625458,0.0,0.0,0.8530784249305725,238.64724731445312,218.0,18.854679107666016,-25491.9765625,1378.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27294921875,310.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,33402.3671875,32040.0,0.0,0.0,0.594241201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601540446281433,1.601563572883606,-2.312945434823632e-05,0.0,0.0006030792719684,0.0,0.0,485.0034790039063,0.0,0.0,0.0,0.8763920068740845,4.0,0.0,1.0
555060,293.2496032714844,297.1499938964844,293.1499938964844,0.1147746741771698,-2557.39453125,304.15869140625,0.579447865486145,0.1730676889419555,0.1635608971118927,293.4443664550781,297.1499938964844,293.1499938964844,0.0877446383237838,-2168.064208984375,304.1781921386719,0.5297272801399231,0.135987102985382,0.1384522020816803,293.23956298828125,297.1499938964844,293.1499938964844,0.4905543029308319,-6288.17529296875,304.1637268066406,0.8529037237167358,0.5685111880302429,0.402009904384613,293.2683410644531,297.1499938964844,293.1499938964844,0.6229170560836792,-10252.11328125,304.16876220703125,0.9082242250442504,0.6868512630462646,0.6551737189292908,293.1781616210937,297.1499938964844,293.1499938964844,0.0361866429448127,-5824.208984375,304.15301513671875,0.4118906855583191,0.0742951929569244,0.3726552724838257,291.2174987792969,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,295.30645751953125,291.2181701660156,1.0,0.5138202905654907,0.5765230655670166,0.5765230655670166,1.0,1.0,-2.07881236076355,0.8193491697311401,1.25946307182312,0.3409816920757293,0.0,0.0,0.8449075818061829,231.6055145263672,206.0,3.455719232559204,-25214.142578125,1330.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,310.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32382.0625,32040.0,0.0,0.0,0.5888015031814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556051254272461,1.5560731887817385,-2.202648101956584e-05,0.0,0.0005975586827844,0.0,0.0,447.5506896972656,0.0,0.0,0.0,0.8678781986236572,4.0,0.0,1.0
555120,293.2496032714844,297.1499938964844,293.1499938964844,0.1147746741771698,-2557.39453125,304.15869140625,0.579447865486145,0.1730676889419555,0.1635608971118927,293.4443664550781,297.1499938964844,293.1499938964844,0.0877446383237838,-2168.064208984375,304.1781921386719,0.5297272801399231,0.135987102985382,0.1384522020816803,293.23956298828125,297.1499938964844,293.1499938964844,0.4905543029308319,-6288.17529296875,304.1637268066406,0.8529037237167358,0.5685111880302429,0.402009904384613,293.2683410644531,297.1499938964844,293.1499938964844,0.6229170560836792,-10252.11328125,304.16876220703125,0.9082242250442504,0.6868512630462646,0.6551737189292908,293.1781616210937,297.1499938964844,293.1499938964844,0.0361866429448127,-5824.208984375,304.15301513671875,0.4118906855583191,0.0742951929569244,0.3726552724838257,291.2174987792969,291.1499938964844,257.44451904296875,256.2550354003906,279.174560546875,295.30645751953125,291.2181701660156,1.0,0.5138202905654907,0.5765230655670166,0.5765230655670166,1.0,1.0,-2.07881236076355,0.8193491697311401,1.25946307182312,0.3409816920757293,0.0,0.0,0.8449075818061829,231.6055145263672,206.0,3.455719232559204,-25214.142578125,1330.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,310.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32382.0625,32040.0,0.0,0.0,0.5888015031814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556051254272461,1.5560731887817385,-2.202648101956584e-05,0.0,0.0005975586827844,0.0,0.0,447.5506896972656,0.0,0.0,0.0,0.8678781986236572,4.0,0.0,1.0
555180,293.244873046875,297.1499938964844,293.1499938964844,0.1131103709340095,-2527.361083984375,304.1585693359375,0.5819188356399536,0.1715049743652343,0.1617994159460067,293.4406433105469,297.1499938964844,293.1499938964844,0.0822548642754554,-2060.751953125,304.1779479980469,0.5237544178962708,0.1292849630117416,0.1317300498485565,293.2384948730469,297.1499938964844,293.1499938964844,0.4873947203159332,-6256.14794921875,304.1643981933594,0.8577424883842468,0.566457211971283,0.4003315567970276,293.2668762207031,297.1499938964844,293.1499938964844,0.6187153458595276,-10197.79296875,304.16949462890625,0.914035439491272,0.6841495633125305,0.6523008346557617,293.1766662597656,297.1499938964844,293.1499938964844,0.0354554653167724,-5763.23779296875,304.1532287597656,0.414078801870346,0.0738853514194488,0.3691085875034332,291.2301025390625,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,295.30389404296875,291.2306823730469,1.0,0.5057082176208496,0.5790249705314636,0.5790249705314636,1.0,1.0,-2.0588979721069336,0.8128569722175598,1.246040940284729,0.3389320969581604,0.0,0.0,0.8333563804626465,222.50198364257807,194.0,12.648664474487305,-25003.94921875,1275.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4233093261719,310.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32359.875,32040.0,0.0,0.0,0.5831347107887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286011695861816,1.5286227464675903,-2.150728323613293e-05,0.0,0.0005918075912632,0.0,0.0,427.7593994140625,0.0,0.0,0.0,0.8548871874809265,4.0,0.0,1.0
555240,293.244873046875,297.1499938964844,293.1499938964844,0.1131103709340095,-2527.361083984375,304.1585693359375,0.5819188356399536,0.1715049743652343,0.1617994159460067,293.4406433105469,297.1499938964844,293.1499938964844,0.0822548642754554,-2060.751953125,304.1779479980469,0.5237544178962708,0.1292849630117416,0.1317300498485565,293.2384948730469,297.1499938964844,293.1499938964844,0.4873947203159332,-6256.14794921875,304.1643981933594,0.8577424883842468,0.566457211971283,0.4003315567970276,293.2668762207031,297.1499938964844,293.1499938964844,0.6187153458595276,-10197.79296875,304.16949462890625,0.914035439491272,0.6841495633125305,0.6523008346557617,293.1766662597656,297.1499938964844,293.1499938964844,0.0354554653167724,-5763.23779296875,304.1532287597656,0.414078801870346,0.0738853514194488,0.3691085875034332,291.2301025390625,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,295.30389404296875,291.2306823730469,1.0,0.5057082176208496,0.5790249705314636,0.5790249705314636,1.0,1.0,-2.0588979721069336,0.8128569722175598,1.246040940284729,0.3389320969581604,0.0,0.0,0.8333563804626465,222.50198364257807,194.0,12.648664474487305,-25003.94921875,1275.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4233093261719,310.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32359.875,32040.0,0.0,0.0,0.5831347107887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286011695861816,1.5286227464675903,-2.150728323613293e-05,0.0,0.0005918075912632,0.0,0.0,427.7593994140625,0.0,0.0,0.0,0.8548871874809265,4.0,0.0,1.0
555300,293.242431640625,297.1499938964844,293.1499938964844,0.1123281791806221,-2513.244140625,304.1584167480469,0.5835672616958618,0.1707830429077148,0.1609557867050171,293.4385986328125,297.1499938964844,293.1499938964844,0.079547218978405,-2008.17236328125,304.17779541015625,0.5210482478141785,0.1260014027357101,0.1284171044826507,293.2379150390625,297.1499938964844,293.1499938964844,0.4858763813972473,-6240.82861328125,304.16455078125,0.8606492280960083,0.5654506683349609,0.3994919955730438,293.26611328125,297.1499938964844,293.1499938964844,0.616691529750824,-10171.7568359375,304.16961669921875,0.9175933599472046,0.6828210949897766,0.6508650183677673,293.17584228515625,297.1499938964844,293.1499938964844,0.0351078622043132,-5734.2763671875,304.1532897949219,0.4155109226703644,0.0737099573016166,0.3673861026763916,291.23486328125,291.1499938964844,257.5411071777344,256.3359680175781,279.1749572753906,295.3025207519531,291.2352600097656,1.0,0.5013176202774048,0.5802803039550781,0.5802803039550781,1.0,1.0,-2.0491044521331787,0.8096639513969421,1.2394405603408811,0.3379276394844055,0.0,0.0,0.827211320400238,217.47642517089844,194.0,12.434557914733888,-24891.947265625,1247.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559020996094,310.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,32373.400390625,30960.0,0.0,0.0,0.580227792263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513649821281433,1.5136710405349731,-2.123412923538126e-05,0.0,0.0005888574523851,0.0,0.0,417.326416015625,0.0,0.0,0.0,0.8328909873962402,4.0,0.0,1.0
555360,293.2399597167969,297.1499938964844,293.1499938964844,0.1117531806230545,-2503.19287109375,304.1579284667969,0.585443377494812,0.170097142457962,0.1601370722055435,293.4364929199219,297.1499938964844,293.1499938964844,0.0769843384623527,-1958.9866943359373,304.1773986816406,0.5184752941131592,0.1227583289146423,0.1251343041658401,293.2372436523437,297.1499938964844,293.1499938964844,0.4851472675800323,-6234.17529296875,304.1632080078125,0.8638380169868469,0.5644645094871521,0.3986570239067077,293.2652587890625,297.1499938964844,293.1499938964844,0.6156466007232666,-10159.578125,304.1679382324219,0.9215242266654968,0.6815170049667358,0.6494375467300415,293.17498779296875,297.1499938964844,293.1499938964844,0.0348547436296939,-5714.3837890625,304.15313720703125,0.4171460568904876,0.0735509023070335,0.3657018840312958,291.2211303710937,291.1499938964844,257.57305908203125,256.36260986328125,279.1750183105469,295.3011169433594,291.2196350097656,1.0,0.4967697262763977,0.5815367102622986,0.5815367102622986,1.0,1.0,-2.0394389629364014,0.806513249874115,1.232925534248352,0.3369394242763519,0.0,0.0,0.8236945867538452,212.2461395263672,182.0,-13.6569185256958,-24706.048828125,1218.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4990539550781,310.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,31489.849609375,30960.0,0.0,0.0,0.5771425366401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479839324951172,1.479859709739685,-2.0419709471752867e-05,0.0,0.0005857262876816,0.0,0.0,391.6387023925781,0.0,0.0,0.0,0.8301113843917847,4.0,0.0,1.0
555420,293.2349853515625,297.1499938964844,293.1499938964844,0.1103802695870399,-2478.448974609375,304.1575927734375,0.5898165702819824,0.1688264012336731,0.1585772335529327,293.4320678710937,297.1499938964844,293.1499938964844,0.0716679990291595,-1857.49755859375,304.1771240234375,0.513667106628418,0.116396278142929,0.1186679378151893,293.23590087890625,297.1499938964844,293.1499938964844,0.4825186431407928,-6207.724609375,304.1632385253906,0.8710216283798218,0.562532365322113,0.3970117568969726,293.26348876953125,297.1499938964844,293.1499938964844,0.612126350402832,-10114.3828125,304.1678771972656,0.9303842782974244,0.6789588928222656,0.6466276049613953,293.1732177734375,297.1499938964844,293.1499938964844,0.0342348702251911,-5662.98828125,304.15313720703125,0.4210253357887268,0.0732760652899742,0.3624562621116638,291.2218017578125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,295.2981872558594,291.2220764160156,1.0,0.4873097836971283,0.5840501189231873,0.5840501189231873,1.0,1.0,-2.0205512046813965,0.800363302230835,1.2201879024505615,0.3350247740745544,0.0,0.0,0.8143523931503296,201.35415649414065,170.0,0.3381267488002777,-24505.59765625,1161.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5744934082031,310.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,31271.958984375,30960.0,0.0,0.0,0.5708327293395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4535499811172483,1.4535698890686035,-1.9902143321814947e-05,0.0,0.0005793226300738,0.0,0.0,373.7897644042969,0.0,0.0,0.0,0.8175417184829712,4.0,0.0,1.0
555480,293.2349853515625,297.1499938964844,293.1499938964844,0.1103802695870399,-2478.448974609375,304.1575927734375,0.5898165702819824,0.1688264012336731,0.1585772335529327,293.4320678710937,297.1499938964844,293.1499938964844,0.0716679990291595,-1857.49755859375,304.1771240234375,0.513667106628418,0.116396278142929,0.1186679378151893,293.23590087890625,297.1499938964844,293.1499938964844,0.4825186431407928,-6207.724609375,304.1632385253906,0.8710216283798218,0.562532365322113,0.3970117568969726,293.26348876953125,297.1499938964844,293.1499938964844,0.612126350402832,-10114.3828125,304.1678771972656,0.9303842782974244,0.6789588928222656,0.6466276049613953,293.1732177734375,297.1499938964844,293.1499938964844,0.0342348702251911,-5662.98828125,304.15313720703125,0.4210253357887268,0.0732760652899742,0.3624562621116638,291.2218017578125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,295.2981872558594,291.2220764160156,1.0,0.4873097836971283,0.5840501189231873,0.5840501189231873,1.0,1.0,-2.0205512046813965,0.800363302230835,1.2201879024505615,0.3350247740745544,0.0,0.0,0.8143523931503296,201.35415649414065,170.0,0.3381267488002777,-24505.59765625,1161.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5744934082031,310.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,31271.958984375,30960.0,0.0,0.0,0.5708327293395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4535499811172483,1.4535698890686035,-1.9902143321814947e-05,0.0,0.0005793226300738,0.0,0.0,373.7897644042969,0.0,0.0,0.0,0.8175417184829712,4.0,0.0,1.0
555540,293.23199462890625,297.1499938964844,293.1499938964844,0.1095838919281959,-2464.0419921875,304.1573791503906,0.5927993655204773,0.1681242734193802,0.1576896458864212,293.4292907714844,297.1499938964844,293.1499938964844,0.0684825479984283,-1797.4864501953125,304.177001953125,0.5109680891036987,0.1126631051301956,0.1148582324385643,293.235107421875,297.1499938964844,293.1499938964844,0.4808750748634338,-6191.13525390625,304.163330078125,0.8758147954940796,0.5613834857940674,0.3960274159908294,293.262451171875,297.1499938964844,293.1499938964844,0.6099342703819275,-10086.14453125,304.16796875,0.9362295866012572,0.6774366497993469,0.6449479460716248,293.1721496582031,297.1499938964844,293.1499938964844,0.0338708981871604,-5632.61474609375,304.1531066894531,0.4237502813339233,0.0731345042586326,0.3605853915214538,291.2244567871094,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,295.2964172363281,291.2245788574219,1.0,0.4814513325691223,0.585560142993927,0.585560142993927,1.0,1.0,-2.0094637870788574,0.7967550158500671,1.212708830833435,0.3339090347290039,0.0,0.0,0.808137059211731,194.6403045654297,170.0,2.799208164215088,-24376.361328125,1126.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6090087890625,310.55584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31264.796875,30960.0,0.0,0.0,0.5670247673988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372531175613403,1.4372726678848269,-1.961444104381372e-05,0.0,0.0005754580488428,0.0,0.0,363.3908996582031,0.0,0.0,0.0,0.8099589347839355,4.0,0.0,1.0
555600,293.2300109863281,297.1499938964844,293.1499938964844,0.1090787351131439,-2454.908203125,304.1572265625,0.594927191734314,0.1676796972751617,0.1571173369884491,293.4273376464844,297.1499938964844,293.1499938964844,0.0663716867566108,-1758.1142578125,304.1769104003906,0.5092402100563049,0.1102127805352211,0.1123505309224128,293.23455810546875,297.1499938964844,293.1499938964844,0.4798183143138885,-6180.50048828125,304.1632995605469,0.8792091608047485,0.5606240034103394,0.3953736126422882,293.26177978515625,297.1499938964844,293.1499938964844,0.6085219979286194,-10068.0068359375,304.1679077148437,0.9403116106987,0.6764298677444458,0.6438326239585876,293.17144775390625,297.1499938964844,293.1499938964844,0.0336380936205387,-5613.205078125,304.153076171875,0.4257403314113617,0.073048286139965,0.3593672513961792,291.225341796875,291.1499938964844,257.6994323730469,256.4674987792969,279.1751403808594,295.29522705078125,291.225341796875,1.0,0.4774852991104126,0.5865669250488281,0.5865669250488281,1.0,1.0,-2.0021774768829346,0.7943845391273499,1.20779287815094,0.3331791758537292,0.0,0.0,0.8040246367454529,190.11764526367188,158.0,2.5951621532440186,-24287.8359375,1103.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6285400390625,310.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,31264.091796875,29880.0,0.0,0.0,0.564479410648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263170957565308,1.4263365268707275,-1.9424116544541903e-05,0.0,0.0005728748510591,0.0,0.0,356.5425109863281,0.0,0.0,0.0,0.7898932099342346,4.0,0.0,1.0
555660,293.22509765625,297.1499938964844,293.1499938964844,0.1081131175160408,-2437.86865234375,304.1564636230469,0.6007372140884399,0.1666509211063385,0.1557562202215194,293.42205810546875,297.1499938964844,293.1499938964844,0.0612985081970691,-1665.18359375,304.1764221191406,0.5052186250686646,0.1042556837201118,0.1062254086136818,293.233154296875,297.1499938964844,293.1499938964844,0.4782476425170898,-6165.53173828125,304.1615905761719,0.8884322643280029,0.5587688088417053,0.3937609791755676,293.25994873046875,297.1499938964844,293.1499938964844,0.6063298583030701,-10041.318359375,304.16571044921875,0.9510827660560608,0.6739688515663147,0.6410833597183228,293.169677734375,297.1499938964844,293.1499938964844,0.0331858247518539,-5577.10400390625,304.15283203125,0.4313914179801941,0.072860263288021,0.3564225733280182,291.2020568847656,291.1499938964844,257.7616882324219,256.5188903808594,279.17510986328125,295.2920837402344,291.2021179199219,1.0,0.4673867225646972,0.5890769362449646,0.5890769362449646,1.0,1.0,-1.98441219329834,0.7886126637458801,1.1957995891571045,0.3314160704612732,0.0,0.0,0.7989778518676758,178.68997192382812,146.0,-15.022442817687988,-24012.0078125,1047.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6898803710937,310.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30165.501953125,29880.0,0.0,0.0,0.5578235387802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849482536315918,1.3849667310714722,-1.846944724093192e-05,0.0,0.0005661200266331,0.0,0.0,328.3651733398437,0.0,0.0,0.0,0.7833933234214783,4.0,0.0,1.0
555720,293.22509765625,297.1499938964844,293.1499938964844,0.1081131175160408,-2437.86865234375,304.1564636230469,0.6007372140884399,0.1666509211063385,0.1557562202215194,293.42205810546875,297.1499938964844,293.1499938964844,0.0612985081970691,-1665.18359375,304.1764221191406,0.5052186250686646,0.1042556837201118,0.1062254086136818,293.233154296875,297.1499938964844,293.1499938964844,0.4782476425170898,-6165.53173828125,304.1615905761719,0.8884322643280029,0.5587688088417053,0.3937609791755676,293.25994873046875,297.1499938964844,293.1499938964844,0.6063298583030701,-10041.318359375,304.16571044921875,0.9510827660560608,0.6739688515663147,0.6410833597183228,293.169677734375,297.1499938964844,293.1499938964844,0.0331858247518539,-5577.10400390625,304.15283203125,0.4313914179801941,0.072860263288021,0.3564225733280182,291.2020568847656,291.1499938964844,257.7616882324219,256.5188903808594,279.17510986328125,295.2920837402344,291.2021179199219,1.0,0.4673867225646972,0.5890769362449646,0.5890769362449646,1.0,1.0,-1.98441219329834,0.7886126637458801,1.1957995891571045,0.3314160704612732,0.0,0.0,0.7989778518676758,178.68997192382812,146.0,-15.022442817687988,-24012.0078125,1047.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6898803710937,310.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30165.501953125,29880.0,0.0,0.0,0.5578235387802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849482536315918,1.3849667310714722,-1.846944724093192e-05,0.0,0.0005661200266331,0.0,0.0,328.3651733398437,0.0,0.0,0.0,0.7833933234214783,4.0,0.0,1.0
