time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2202453613281,297.1499938964844,293.1499938964844,0.1070010736584663,-2417.68115234375,304.1561584472656,0.6072292327880859,0.165732592344284,0.1544918864965438,293.4165344238281,297.1499938964844,293.1499938964844,0.0561171844601631,-1571.8787841796875,304.1762390136719,0.5015769600868225,0.0984813570976257,0.1002887636423111,293.2318420410156,297.1499938964844,293.1499938964844,0.4757150709629059,-6139.8349609375,304.16192626953125,0.8987305164337158,0.5569295883178711,0.3921648859977722,293.2582397460937,297.1499938964844,293.1499938964844,0.6029602289199829,-9997.6201171875,304.16607666015625,0.9624400734901428,0.6715304851531982,0.6383659839630127,293.16796875,297.1499938964844,293.1499938964844,0.0326535105705261,-5532.4501953125,304.1527709960937,0.4381270110607147,0.0727071017026901,0.3536204397678375,291.20391845703125,291.1499938964844,257.8232116699219,256.56951904296875,279.1750793457031,295.2889709472656,291.203857421875,1.0,0.4570580124855041,0.5915837287902832,0.5915837287902832,1.0,1.0,-1.967219352722168,0.7830353379249573,1.184183955192566,0.3297345340251922,0.0,0.0,0.7916367650032043,167.16885375976562,134.0,-3.493234634399414,-23815.33203125,992.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7203369140625,310.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30106.859375,29880.0,0.0,0.0,0.5512886643409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364893913269043,1.364912033081055,-1.8121309039997868e-05,0.0,0.0005594879039563,0.0,0.0,316.5687866210937,0.0,0.0,0.0,0.7740155458450317,4.0,0.0,1.0
555840,293.2202453613281,297.1499938964844,293.1499938964844,0.1070010736584663,-2417.68115234375,304.1561584472656,0.6072292327880859,0.165732592344284,0.1544918864965438,293.4165344238281,297.1499938964844,293.1499938964844,0.0561171844601631,-1571.8787841796875,304.1762390136719,0.5015769600868225,0.0984813570976257,0.1002887636423111,293.2318420410156,297.1499938964844,293.1499938964844,0.4757150709629059,-6139.8349609375,304.16192626953125,0.8987305164337158,0.5569295883178711,0.3921648859977722,293.2582397460937,297.1499938964844,293.1499938964844,0.6029602289199829,-9997.6201171875,304.16607666015625,0.9624400734901428,0.6715304851531982,0.6383659839630127,293.16796875,297.1499938964844,293.1499938964844,0.0326535105705261,-5532.4501953125,304.1527709960937,0.4381270110607147,0.0727071017026901,0.3536204397678375,291.20391845703125,291.1499938964844,257.8232116699219,256.56951904296875,279.1750793457031,295.2889709472656,291.203857421875,1.0,0.4570580124855041,0.5915837287902832,0.5915837287902832,1.0,1.0,-1.967219352722168,0.7830353379249573,1.184183955192566,0.3297345340251922,0.0,0.0,0.7916367650032043,167.16885375976562,134.0,-3.493234634399414,-23815.33203125,992.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7203369140625,310.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30106.859375,29880.0,0.0,0.0,0.5512886643409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364893913269043,1.364912033081055,-1.8121309039997868e-05,0.0,0.0005594879039563,0.0,0.0,316.5687866210937,0.0,0.0,0.0,0.7740155458450317,4.0,0.0,1.0
555900,293.21783447265625,297.1499938964844,293.1499938964844,0.1064890250563621,-2408.39599609375,304.1559753417969,0.6107317209243774,0.1653147488832473,0.1538961082696914,293.4137878417969,297.1499938964844,293.1499938964844,0.0535378642380237,-1526.1746826171875,304.1761779785156,0.4998617768287658,0.0956442952156066,0.0973704010248184,293.231201171875,297.1499938964844,293.1499938964844,0.4745025634765625,-6127.58544921875,304.1619567871094,0.9043174982070924,0.5560171604156494,0.3913696706295013,293.2574157714844,297.1499938964844,293.1499938964844,0.6013429760932922,-9976.740234375,304.1661071777344,0.968256652355194,0.6703208684921265,0.637012779712677,293.1671447753906,297.1499938964844,293.1499938964844,0.0324027575552463,-5511.435546875,304.1527099609375,0.4419560730457306,0.0726416260004043,0.3522678315639496,291.2035522460937,291.1499938964844,257.85369873046875,256.59454345703125,279.1750793457031,295.2874755859375,291.2033996582031,1.0,0.4518108367919922,0.5928381681442261,0.5928381681442261,1.0,1.0,-1.9587948322296145,0.7803032398223877,1.1784915924072266,0.3289170563220978,0.0,0.0,0.7881015539169312,161.39195251464844,134.0,-2.647433519363404,-23711.982421875,965.0847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7253723144531,310.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,30098.888671875,28800.0,0.0,0.0,0.5480913519859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355061411857605,1.3550794124603271,-1.7957105228560977e-05,0.0,0.000556243059691,0.0,0.0,310.954833984375,0.0,0.0,0.0,0.7544929385185242,4.0,0.0,1.0
555960,293.2154541015625,297.1499938964844,293.1499938964844,0.106178693473339,-2403.1337890625,304.1554260253906,0.6143581867218018,0.1649228185415268,0.1533230543136596,293.4110717773437,297.1499938964844,293.1499938964844,0.0510719008743763,-1483.1708984375,304.1758728027344,0.4982058703899383,0.0928359925746917,0.0944792330265045,293.23052978515625,297.1499938964844,293.1499938964844,0.4740946590900421,-6124.21142578125,304.1605224609375,0.9104997515678406,0.5551180243492126,0.3905796706676483,293.2565612792969,297.1499938964844,293.1499938964844,0.6007230281829834,-9970.0458984375,304.1642761230469,0.9741230010986328,0.6691284775733948,0.6356688737869263,293.1663513183594,297.1499938964844,293.1499938964844,0.0322417616844177,-5499.32666015625,304.15252685546875,0.4461226165294647,0.0725824162364006,0.3509430587291717,291.1840209960937,291.1499938964844,257.88397216796875,256.619384765625,279.1750793457031,295.2859802246094,291.1817321777344,1.0,0.4465121328830719,0.5940927267074585,0.5940927267074585,1.0,1.0,-1.9504811763763428,0.7776070833206177,1.172874093055725,0.328113853931427,0.0,0.0,0.78761887550354,155.613525390625,122.0,-29.66163825988769,-23531.94921875,938.1862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7380676269531,310.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,29185.97265625,28800.0,0.0,0.0,0.544801652431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280209302902222,1.328038215637207,-1.731007796479389e-05,0.0,0.000552904442884,0.0,0.0,293.4605407714844,0.0,0.0,0.0,0.7548623085021973,4.0,0.0,1.0
556020,293.21075439453125,297.1499938964844,293.1499938964844,0.1052849516272544,-2386.9326171875,304.1551208496094,0.6219298243522644,0.1642167568206787,0.1522478312253952,293.4057312011719,297.1499938964844,293.1499938964844,0.0459343716502189,-1394.121826171875,304.17584228515625,0.4950984418392181,0.0873086377978324,0.0887808054685592,293.229248046875,297.1499938964844,293.1499938964844,0.4718814492225647,-6101.74658203125,304.1607666015625,0.924770176410675,0.553341805934906,0.3890238106250763,293.2548522949219,297.1499938964844,293.1499938964844,0.5977718830108643,-9931.7138671875,304.1645202636719,0.9858996272087096,0.6667748093605042,0.6330249309539795,293.164794921875,297.1499938964844,293.1499938964844,0.0317804962396621,-5460.68603515625,304.1524658203125,0.4555997848510742,0.0724822655320167,0.3483753800392151,291.17901611328125,291.1499938964844,257.9439392089844,256.6684265136719,279.1750793457031,295.2830505371094,291.1791076660156,1.0,0.4357554018497467,0.5966018438339233,0.5966018438339233,1.0,1.0,-1.9342200756073,0.7723371386528015,1.1618828773498535,0.3265590071678161,0.0,0.0,0.7844557166099548,144.0518035888672,110.0,-8.426665306091309,-23364.966796875,885.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740478515625,310.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28941.640625,28800.0,0.0,0.0,0.5384071469306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170920610427856,1.3171091079711914,-1.7079277313314378e-05,0.0,0.0005464148125611,0.0,0.0,286.9068298339844,0.0,0.0,0.0,0.7494182586669922,4.0,0.0,1.0
556080,293.21075439453125,297.1499938964844,293.1499938964844,0.1052849516272544,-2386.9326171875,304.1551208496094,0.6219298243522644,0.1642167568206787,0.1522478312253952,293.4057312011719,297.1499938964844,293.1499938964844,0.0459343716502189,-1394.121826171875,304.17584228515625,0.4950984418392181,0.0873086377978324,0.0887808054685592,293.229248046875,297.1499938964844,293.1499938964844,0.4718814492225647,-6101.74658203125,304.1607666015625,0.924770176410675,0.553341805934906,0.3890238106250763,293.2548522949219,297.1499938964844,293.1499938964844,0.5977718830108643,-9931.7138671875,304.1645202636719,0.9858996272087096,0.6667748093605042,0.6330249309539795,293.164794921875,297.1499938964844,293.1499938964844,0.0317804962396621,-5460.68603515625,304.1524658203125,0.4555997848510742,0.0724822655320167,0.3483753800392151,291.17901611328125,291.1499938964844,257.9439392089844,256.6684265136719,279.1750793457031,295.2830505371094,291.1791076660156,1.0,0.4357554018497467,0.5966018438339233,0.5966018438339233,1.0,1.0,-1.9342200756073,0.7723371386528015,1.1618828773498535,0.3265590071678161,0.0,0.0,0.7844557166099548,144.0518035888672,110.0,-8.426665306091309,-23364.966796875,885.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740478515625,310.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28941.640625,28800.0,0.0,0.0,0.5384071469306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170920610427856,1.3171091079711914,-1.7079277313314378e-05,0.0,0.0005464148125611,0.0,0.0,286.9068298339844,0.0,0.0,0.0,0.7494182586669922,4.0,0.0,1.0
556140,293.2061767578125,297.1499938964844,293.1499938964844,0.1044281870126724,-2371.3095703125,304.15484619140625,0.6302838921546936,0.1636108607053756,0.1512629985809326,293.4004211425781,297.1499938964844,293.1499938964844,0.0408158972859382,-1306.3614501953125,304.1757507324219,0.492302268743515,0.0819043815135955,0.0831971690058708,293.22808837890625,297.1499938964844,293.1499938964844,0.4694765210151672,-6077.2412109375,304.1611633300781,0.941027283668518,0.5515693426132202,0.387470543384552,293.2533264160156,297.1499938964844,293.1499938964844,0.5945807695388794,-9890.130859375,304.1649780273437,0.997477412223816,0.6644284725189209,0.6303883194923401,293.1633605957031,297.1499938964844,293.1499938964844,0.0313202179968357,-5421.654296875,304.15240478515625,0.4666099846363067,0.0724029019474983,0.3459057211875915,291.1797790527344,291.1499938964844,258.0030517578125,256.7166442871094,279.1751403808594,295.2802734375,291.1796875,1.0,0.4247769117355346,0.5991172194480896,0.5991172194480896,1.0,1.0,-1.9183307886123653,0.7671847939491272,1.1511460542678833,0.3250531852245331,0.0,0.0,0.7804028391838074,132.50547790527344,98.0,-2.289637327194214,-23177.626953125,833.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71099853515625,310.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28923.87890625,27720.0,0.0,0.0,0.5323923826217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3057373762130735,1.3057541847229004,-1.6894413420232013e-05,0.0,0.0005403105751611,0.0,0.0,280.83270263671875,0.0,0.0,0.0,0.7291979789733887,4.0,0.0,1.0
556200,293.2061767578125,297.1499938964844,293.1499938964844,0.1044281870126724,-2371.3095703125,304.15484619140625,0.6302838921546936,0.1636108607053756,0.1512629985809326,293.4004211425781,297.1499938964844,293.1499938964844,0.0408158972859382,-1306.3614501953125,304.1757507324219,0.492302268743515,0.0819043815135955,0.0831971690058708,293.22808837890625,297.1499938964844,293.1499938964844,0.4694765210151672,-6077.2412109375,304.1611633300781,0.941027283668518,0.5515693426132202,0.387470543384552,293.2533264160156,297.1499938964844,293.1499938964844,0.5945807695388794,-9890.130859375,304.1649780273437,0.997477412223816,0.6644284725189209,0.6303883194923401,293.1633605957031,297.1499938964844,293.1499938964844,0.0313202179968357,-5421.654296875,304.15240478515625,0.4666099846363067,0.0724029019474983,0.3459057211875915,291.1797790527344,291.1499938964844,258.0030517578125,256.7166442871094,279.1751403808594,295.2802734375,291.1796875,1.0,0.4247769117355346,0.5991172194480896,0.5991172194480896,1.0,1.0,-1.9183307886123653,0.7671847939491272,1.1511460542678833,0.3250531852245331,0.0,0.0,0.7804028391838074,132.50547790527344,98.0,-2.289637327194214,-23177.626953125,833.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71099853515625,310.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28923.87890625,27720.0,0.0,0.0,0.5323923826217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3057373762130735,1.3057541847229004,-1.6894413420232013e-05,0.0,0.0005403105751611,0.0,0.0,280.83270263671875,0.0,0.0,0.0,0.7291979789733887,4.0,0.0,1.0
556260,293.20147705078125,297.1499938964844,293.1499938964844,0.1037875935435295,-2359.71923828125,304.1543273925781,0.6378036141395569,0.1631409376859665,0.1504787057638168,293.3948974609375,297.1499938964844,293.1499938964844,0.0359470248222351,-1222.8782958984375,304.17529296875,0.4881976246833801,0.0766796618700027,0.077857106924057,293.2267150878906,297.1499938964844,293.1499938964844,0.4674313068389892,-6056.57470703125,304.1610717773437,0.9548082947731018,0.5498690009117126,0.3860254287719726,293.2403564453125,297.1499938964844,293.1499938964844,0.573995053768158,-9601.9267578125,304.1955871582031,0.9990000128746032,0.6643776297569275,0.6104001998901367,293.1616516113281,297.1499938964844,293.1499938964844,0.031009579077363,-5395.587890625,304.1521301269531,0.4750546514987945,0.0724067464470863,0.3441338837146759,291.1739807128906,291.1499938964844,258.06121826171875,256.7640380859375,279.1806945800781,295.2738342285156,291.1769104003906,1.0,0.4127705693244934,0.602435827255249,0.602435827255249,1.0,1.0,-1.883009552955628,0.7537826299667358,1.1292269229888916,0.3199699819087982,0.0,0.0,0.7785860300064087,122.76849365234376,101.0,12.870988845825195,-22788.814453125,772.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059936523437,310.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27879.173828125,27720.0,0.0,0.0,0.526220977306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278705596923828,1.278721809387207,-1.6233918358921073e-05,0.0,0.0005340473726391,0.0,0.0,264.1177673339844,0.0,0.0,0.0,0.729075014591217,4.0,0.0,1.0
556320,293.20147705078125,297.1499938964844,293.1499938964844,0.1037875935435295,-2359.71923828125,304.1543273925781,0.6378036141395569,0.1631409376859665,0.1504787057638168,293.3948974609375,297.1499938964844,293.1499938964844,0.0359470248222351,-1222.8782958984375,304.17529296875,0.4881976246833801,0.0766796618700027,0.077857106924057,293.2267150878906,297.1499938964844,293.1499938964844,0.4674313068389892,-6056.57470703125,304.1610717773437,0.9548082947731018,0.5498690009117126,0.3860254287719726,293.2403564453125,297.1499938964844,293.1499938964844,0.573995053768158,-9601.9267578125,304.1955871582031,0.9990000128746032,0.6643776297569275,0.6104001998901367,293.1616516113281,297.1499938964844,293.1499938964844,0.031009579077363,-5395.587890625,304.1521301269531,0.4750546514987945,0.0724067464470863,0.3441338837146759,291.1739807128906,291.1499938964844,258.06121826171875,256.7640380859375,279.1806945800781,295.2738342285156,291.1769104003906,1.0,0.4127705693244934,0.602435827255249,0.602435827255249,1.0,1.0,-1.883009552955628,0.7537826299667358,1.1292269229888916,0.3199699819087982,0.0,0.0,0.7785860300064087,122.76849365234376,101.0,12.870988845825195,-22788.814453125,772.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059936523437,310.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27879.173828125,27720.0,0.0,0.0,0.526220977306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278705596923828,1.278721809387207,-1.6233918358921073e-05,0.0,0.0005340473726391,0.0,0.0,264.1177673339844,0.0,0.0,0.0,0.729075014591217,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.1029543429613113,-2343.9716796875,304.1542663574219,0.6423702239990234,0.1626438796520233,0.1498546153306961,293.38983154296875,297.1499938964844,293.1499938964844,0.0312329400330781,-1139.7784423828125,304.1747131347656,0.4807590544223785,0.0715038180351257,0.072753794491291,293.22607421875,297.1499938964844,293.1499938964844,0.4639784395694732,-6020.56494140625,304.1630249023437,0.9625208377838136,0.5480532646179199,0.3846452534198761,293.2089538574219,297.1499938964844,293.1499938964844,0.5547906160354614,-9339.6923828125,304.21160888671875,0.9990000128746032,0.668444037437439,0.5944677591323853,293.16015625,297.1499938964844,293.1499938964844,0.0307124368846416,-5368.0712890625,304.15191650390625,0.4797448217868805,0.0724172964692115,0.3432540595531463,291.2076110839844,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,295.26220703125,291.2085876464844,1.0,0.4051292836666107,0.6054821610450745,0.6054821610450745,1.0,1.0,-1.8543983697891235,0.7432000637054443,1.1111983060836792,0.3158710598945617,0.0,0.0,0.7682260870933533,116.97843170166016,104.0,28.83815574645996,-22488.62109375,731.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72711181640625,310.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27984.693359375,27720.0,0.0,0.0,0.5197483897209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256095290184021,1.2561111450195312,-1.5909750800346956e-05,0.0,0.0005274785798974,0.0,0.0,253.14138793945312,0.0,0.0,0.0,0.7186836004257202,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.1029543429613113,-2343.9716796875,304.1542663574219,0.6423702239990234,0.1626438796520233,0.1498546153306961,293.38983154296875,297.1499938964844,293.1499938964844,0.0312329400330781,-1139.7784423828125,304.1747131347656,0.4807590544223785,0.0715038180351257,0.072753794491291,293.22607421875,297.1499938964844,293.1499938964844,0.4639784395694732,-6020.56494140625,304.1630249023437,0.9625208377838136,0.5480532646179199,0.3846452534198761,293.2089538574219,297.1499938964844,293.1499938964844,0.5547906160354614,-9339.6923828125,304.21160888671875,0.9990000128746032,0.668444037437439,0.5944677591323853,293.16015625,297.1499938964844,293.1499938964844,0.0307124368846416,-5368.0712890625,304.15191650390625,0.4797448217868805,0.0724172964692115,0.3432540595531463,291.2076110839844,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,295.26220703125,291.2085876464844,1.0,0.4051292836666107,0.6054821610450745,0.6054821610450745,1.0,1.0,-1.8543983697891235,0.7432000637054443,1.1111983060836792,0.3158710598945617,0.0,0.0,0.7682260870933533,116.97843170166016,104.0,28.83815574645996,-22488.62109375,731.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72711181640625,310.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27984.693359375,27720.0,0.0,0.0,0.5197483897209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256095290184021,1.2561111450195312,-1.5909750800346956e-05,0.0,0.0005274785798974,0.0,0.0,253.14138793945312,0.0,0.0,0.0,0.7186836004257202,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1026565507054328,-2338.457763671875,304.1540222167969,0.6437450647354126,0.1623924821615219,0.1495687812566757,293.3874206542969,297.1499938964844,293.1499938964844,0.0289556998759508,-1101.413330078125,304.1743469238281,0.475635826587677,0.0689381882548332,0.0702546387910842,293.22589111328125,297.1499938964844,293.1499938964844,0.4626744389533996,-6007.2978515625,304.1630249023437,0.9647359251976012,0.5471295714378357,0.3839619159698486,293.1937561035156,297.1499938964844,293.1499938964844,0.5484715700149536,-9256.6083984375,304.2118530273437,0.9990000128746032,0.6706864833831787,0.5894237160682678,293.1595153808594,297.1499938964844,293.1499938964844,0.0306331384927034,-5360.96240234375,304.1517028808594,0.4811756610870361,0.0724113807082176,0.3429515063762665,291.2134094238281,291.1499938964844,258.14666748046875,256.8334655761719,279.179443359375,295.2574768066406,291.2138061523437,1.0,0.4024707376956939,0.6068860292434692,0.6068860292434692,1.0,1.0,-1.8438109159469604,0.7394543290138245,1.1043566465377808,0.3145709931850433,0.0,0.0,0.7633916735649109,115.14286041259766,104.0,21.49585151672364,-22357.970703125,717.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,310.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27998.076171875,26640.0,0.0,0.0,0.5164527297019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431058883666992,1.24312162399292,-1.5715646441094577e-05,0.0,0.000524133851286,0.0,0.0,246.8704071044922,0.0,0.0,0.0,0.6978116631507874,4.0,0.0,1.0
556560,293.1940002441406,297.1499938964844,293.1499938964844,0.1025908440351486,-2337.62744140625,304.1534118652344,0.6446564793586731,0.1621467769145965,0.1493032574653625,293.38507080078125,297.1499938964844,293.1499938964844,0.0270014181733131,-1062.29150390625,304.1734619140625,0.4692527651786804,0.0663949698209762,0.067792110145092,293.2256774902344,297.1499938964844,293.1499938964844,0.4623399376869201,-6004.7763671875,304.1612243652344,0.966160774230957,0.5462110638618469,0.3832909166812897,293.1800842285156,297.1499938964844,293.1499938964844,0.544715940952301,-9210.2431640625,304.2073669433594,0.9990000128746032,0.6728161573410034,0.5858193039894104,293.1590270996094,297.1499938964844,293.1499938964844,0.0306584406644105,-5364.517578125,304.1513366699219,0.4821633696556091,0.072391077876091,0.3426842391490936,291.19586181640625,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,295.25372314453125,291.193115234375,1.0,0.4004313051700592,0.6082252860069275,0.6082252860069275,1.0,1.0,-1.835078477859497,0.7364811301231384,1.098597288131714,0.3136269152164459,0.0,0.0,0.7618839144706726,113.814697265625,107.0,-16.682090759277344,-22161.60546875,706.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7636108398437,310.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27089.09765625,26640.0,0.0,0.0,0.5130133032798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213158369064331,1.213173508644104,-1.5063395039760508e-05,0.0,0.000520643312484,0.0,0.0,230.50857543945312,0.0,0.0,0.0,0.6968382596969604,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1022599563002586,-2331.75634765625,304.15283203125,0.6453114151954651,0.1616780161857605,0.1488332897424698,293.3803405761719,297.1499938964844,293.1499938964844,0.0232512336224317,-988.1699829101562,304.1719055175781,0.4519002735614776,0.0613965317606925,0.0629872381687164,293.22528076171875,297.1499938964844,293.1499938964844,0.4606578648090362,-5988.078125,304.16033935546875,0.9670872688293456,0.544374406337738,0.3819903433322906,293.1590881347656,297.1499938964844,293.1499938964844,0.5397040843963623,-9151.2197265625,304.196533203125,0.9990000128746032,0.6763301491737366,0.5821570754051208,293.15838623046875,297.1499938964844,293.1499938964844,0.030587850138545,-5359.1396484375,304.1510314941406,0.4830051362514496,0.0722932144999504,0.3421154916286468,291.1859130859375,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,295.2486572265625,291.1855163574219,1.0,0.3978651463985443,0.6107230186462402,0.6107230186462402,1.0,1.0,-1.822099208831787,0.7323881387710571,1.08971107006073,0.3125778138637543,0.0,0.0,0.758100152015686,112.38297271728516,110.0,-10.290573120117188,-22011.287109375,692.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7844543457031,310.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26811.130859375,26640.0,0.0,0.0,0.5062910318374634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988794803619385,1.1988942623138428,-1.4791388821322473e-05,0.0,0.0005138210835866,0.0,0.0,223.3394927978516,0.0,0.0,0.0,0.6899058818817139,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1022599563002586,-2331.75634765625,304.15283203125,0.6453114151954651,0.1616780161857605,0.1488332897424698,293.3803405761719,297.1499938964844,293.1499938964844,0.0232512336224317,-988.1699829101562,304.1719055175781,0.4519002735614776,0.0613965317606925,0.0629872381687164,293.22528076171875,297.1499938964844,293.1499938964844,0.4606578648090362,-5988.078125,304.16033935546875,0.9670872688293456,0.544374406337738,0.3819903433322906,293.1590881347656,297.1499938964844,293.1499938964844,0.5397040843963623,-9151.2197265625,304.196533203125,0.9990000128746032,0.6763301491737366,0.5821570754051208,293.15838623046875,297.1499938964844,293.1499938964844,0.030587850138545,-5359.1396484375,304.1510314941406,0.4830051362514496,0.0722932144999504,0.3421154916286468,291.1859130859375,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,295.2486572265625,291.1855163574219,1.0,0.3978651463985443,0.6107230186462402,0.6107230186462402,1.0,1.0,-1.822099208831787,0.7323881387710571,1.08971107006073,0.3125778138637543,0.0,0.0,0.758100152015686,112.38297271728516,110.0,-10.290573120117188,-22011.287109375,692.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7844543457031,310.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26811.130859375,26640.0,0.0,0.0,0.5062910318374634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988794803619385,1.1988942623138428,-1.4791388821322473e-05,0.0,0.0005138210835866,0.0,0.0,223.3394927978516,0.0,0.0,0.0,0.6899058818817139,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.102013811469078,-2327.478271484375,304.1523132324219,0.6447679400444031,0.1612446755170822,0.1484352350234985,293.3753356933594,297.1499938964844,293.1499938964844,0.0199575740844011,-916.5261840820312,304.17010498046875,0.4336119294166565,0.0565758571028709,0.0583726428449153,293.2250671386719,297.1499938964844,293.1499938964844,0.4591087996959686,-5972.75439453125,304.15948486328125,0.9660268425941468,0.5425087213516235,0.3807025253772735,293.14813232421875,297.1499938964844,293.1499938964844,0.5388067364692688,-9148.533203125,304.1824645996094,0.9990000128746032,0.678344190120697,0.5821040272712708,293.1581115722656,297.1499938964844,293.1499938964844,0.030515432357788,-5353.7666015625,304.1508178710937,0.4826811850070953,0.0721372887492179,0.3414763212203979,291.1747741699219,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,295.2453918457031,291.1737060546875,1.0,0.3968412578105926,0.6129904389381409,0.6129904389381409,1.0,1.0,-1.8137003183364868,0.7301589250564575,1.0835413932800293,0.3123465478420257,0.0,0.0,0.75543612241745,112.18177795410156,113.0,-16.195072174072266,-21880.3046875,685.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533569335937,310.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,26741.08203125,25560.0,0.0,0.0,0.5001105666160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1884140968322754,1.18842875957489,-1.4623831702920144e-05,0.0,0.0005075486842542,0.0,0.0,218.5062561035156,0.0,0.0,0.0,0.6701722741127014,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.102013811469078,-2327.478271484375,304.1523132324219,0.6447679400444031,0.1612446755170822,0.1484352350234985,293.3753356933594,297.1499938964844,293.1499938964844,0.0199575740844011,-916.5261840820312,304.17010498046875,0.4336119294166565,0.0565758571028709,0.0583726428449153,293.2250671386719,297.1499938964844,293.1499938964844,0.4591087996959686,-5972.75439453125,304.15948486328125,0.9660268425941468,0.5425087213516235,0.3807025253772735,293.14813232421875,297.1499938964844,293.1499938964844,0.5388067364692688,-9148.533203125,304.1824645996094,0.9990000128746032,0.678344190120697,0.5821040272712708,293.1581115722656,297.1499938964844,293.1499938964844,0.030515432357788,-5353.7666015625,304.1508178710937,0.4826811850070953,0.0721372887492179,0.3414763212203979,291.1747741699219,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,295.2453918457031,291.1737060546875,1.0,0.3968412578105926,0.6129904389381409,0.6129904389381409,1.0,1.0,-1.8137003183364868,0.7301589250564575,1.0835413932800293,0.3123465478420257,0.0,0.0,0.75543612241745,112.18177795410156,113.0,-16.195072174072266,-21880.3046875,685.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533569335937,310.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,26741.08203125,25560.0,0.0,0.0,0.5001105666160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1884140968322754,1.18842875957489,-1.4623831702920144e-05,0.0,0.0005075486842542,0.0,0.0,218.5062561035156,0.0,0.0,0.0,0.6701722741127014,4.0,0.0,1.0
556860,293.18505859375,297.1499938964844,293.1499938964844,0.1021109074354171,-2330.044189453125,304.1513977050781,0.6433966755867004,0.160856619477272,0.1481058746576309,293.3699645996094,297.1499938964844,293.1499938964844,0.0172209981828928,-850.6204223632812,304.16796875,0.4166676104068756,0.051957331597805,0.0540008954703807,293.224853515625,297.1499938964844,293.1499938964844,0.4588914215564728,-5971.908203125,304.15679931640625,0.9635261297225952,0.5406525135040283,0.3794382214546203,293.1465148925781,297.1499938964844,293.1499938964844,0.5424416661262512,-9207.6376953125,304.16571044921875,0.9990000128746032,0.6787360906600952,0.5846347212791443,293.1581420898437,297.1499938964844,293.1499938964844,0.0305557828396558,-5360.296875,304.1504821777344,0.4814900457859039,0.0719265714287757,0.3407430648803711,291.1306457519531,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,295.2428283691406,291.1297302246094,1.0,0.3969390988349914,0.6150412559509277,0.6150412559509277,1.0,1.0,-1.808694005012512,0.729280412197113,1.0794135332107544,0.3126837015151977,0.0,0.0,0.7612915635108948,112.86193084716795,116.0,-39.56411361694336,-21727.701171875,683.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6969909667969,310.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25558.1015625,25560.0,0.0,0.0,0.4943553209304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722208261489868,1.1722350120544434,-1.412417259416543e-05,0.0,0.0005017077783122,0.0,0.0,208.59185791015625,0.0,0.0,0.0,0.6749787926673889,4.0,0.0,1.0
556920,293.18505859375,297.1499938964844,293.1499938964844,0.1021109074354171,-2330.044189453125,304.1513977050781,0.6433966755867004,0.160856619477272,0.1481058746576309,293.3699645996094,297.1499938964844,293.1499938964844,0.0172209981828928,-850.6204223632812,304.16796875,0.4166676104068756,0.051957331597805,0.0540008954703807,293.224853515625,297.1499938964844,293.1499938964844,0.4588914215564728,-5971.908203125,304.15679931640625,0.9635261297225952,0.5406525135040283,0.3794382214546203,293.1465148925781,297.1499938964844,293.1499938964844,0.5424416661262512,-9207.6376953125,304.16571044921875,0.9990000128746032,0.6787360906600952,0.5846347212791443,293.1581420898437,297.1499938964844,293.1499938964844,0.0305557828396558,-5360.296875,304.1504821777344,0.4814900457859039,0.0719265714287757,0.3407430648803711,291.1306457519531,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,295.2428283691406,291.1297302246094,1.0,0.3969390988349914,0.6150412559509277,0.6150412559509277,1.0,1.0,-1.808694005012512,0.729280412197113,1.0794135332107544,0.3126837015151977,0.0,0.0,0.7612915635108948,112.86193084716795,116.0,-39.56411361694336,-21727.701171875,683.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6969909667969,310.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25558.1015625,25560.0,0.0,0.0,0.4943553209304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722208261489868,1.1722350120544434,-1.412417259416543e-05,0.0,0.0005017077783122,0.0,0.0,208.59185791015625,0.0,0.0,0.0,0.6749787926673889,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.1019885763525962,-2328.024169921875,304.151123046875,0.641596257686615,0.160511702299118,0.1478344649076461,293.365966796875,297.1499938964844,293.1499938964844,0.0153491552919149,-801.9113159179688,304.1265869140625,0.4055157601833343,0.050000000745058,0.0511190444231033,293.2248229980469,297.1499938964844,293.1499938964844,0.4575110077857971,-5957.92138671875,304.15679931640625,0.9601471424102784,0.5387634038925171,0.3781754672527313,293.1529846191406,297.1499938964844,293.1499938964844,0.5466626882553101,-9271.4326171875,304.1535339355469,0.9990000128746032,0.6775286793708801,0.5886527895927429,293.1584777832031,297.1499938964844,293.1499938964844,0.0304393116384744,-5351.181640625,304.1505126953125,0.4797060191631317,0.0716519877314567,0.3398269116878509,291.1178894042969,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,295.2417297363281,291.11669921875,1.0,0.3978804647922516,0.6168939471244812,0.6168939471244812,1.0,1.0,-1.8071128129959104,0.7298002243041992,1.077312707901001,0.3135967254638672,0.0,0.0,0.7663620114326477,114.0876922607422,119.0,-26.22039604187012,-21694.146484375,686.0369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5718994140625,310.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,25446.24609375,25560.0,0.0,0.0,0.4896479845046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824904680252075,1.1825047731399536,-1.4245722013583872e-05,0.0,0.0004969304427504,0.0,0.0,212.76095581054688,0.0,0.0,0.0,0.6794515252113342,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.1019885763525962,-2328.024169921875,304.151123046875,0.641596257686615,0.160511702299118,0.1478344649076461,293.365966796875,297.1499938964844,293.1499938964844,0.0153491552919149,-801.9113159179688,304.1265869140625,0.4055157601833343,0.050000000745058,0.0511190444231033,293.2248229980469,297.1499938964844,293.1499938964844,0.4575110077857971,-5957.92138671875,304.15679931640625,0.9601471424102784,0.5387634038925171,0.3781754672527313,293.1529846191406,297.1499938964844,293.1499938964844,0.5466626882553101,-9271.4326171875,304.1535339355469,0.9990000128746032,0.6775286793708801,0.5886527895927429,293.1584777832031,297.1499938964844,293.1499938964844,0.0304393116384744,-5351.181640625,304.1505126953125,0.4797060191631317,0.0716519877314567,0.3398269116878509,291.1178894042969,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,295.2417297363281,291.11669921875,1.0,0.3978804647922516,0.6168939471244812,0.6168939471244812,1.0,1.0,-1.8071128129959104,0.7298002243041992,1.077312707901001,0.3135967254638672,0.0,0.0,0.7663620114326477,114.0876922607422,119.0,-26.22039604187012,-21694.146484375,686.0369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5718994140625,310.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,25446.24609375,25560.0,0.0,0.0,0.4896479845046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824904680252075,1.1825047731399536,-1.4245722013583872e-05,0.0,0.0004969304427504,0.0,0.0,212.76095581054688,0.0,0.0,0.0,0.6794515252113342,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.1019722744822502,-2327.89794921875,304.1509704589844,0.6406615376472473,0.160357266664505,0.1477154493331909,293.3663024902344,297.1499938964844,293.1499938964844,0.0152690401300787,-800.5235595703125,304.0855712890625,0.4048124253749847,0.050000000745058,0.0511052943766117,293.224853515625,297.1499938964844,293.1499938964844,0.4569448232650757,-5952.3017578125,304.1566162109375,0.958321452140808,0.5378096103668213,0.3775361776351928,293.1583557128906,297.1499938964844,293.1499938964844,0.5492677092552185,-9309.4052734375,304.1481628417969,0.9990000128746032,0.6764373779296875,0.5908549427986145,293.15875244140625,297.1499938964844,293.1499938964844,0.0303748566657304,-5346.326171875,304.1505432128906,0.4786747097969055,0.0714874640107154,0.3392583429813385,291.1080322265625,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,295.2426147460937,291.10662841796875,1.0,0.3986374139785766,0.6177471280097961,0.6177471280097961,1.0,1.0,-1.8081467151641848,0.7308287024497986,1.0773179531097412,0.3144010007381439,0.0,0.0,0.7701424956321716,114.8050765991211,119.0,-27.35112190246582,-21687.375,689.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859313964844,310.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,25403.39453125,24480.0,0.0,0.0,0.4877493679523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18998920917511,1.190003514289856,-1.4344063856697176e-05,0.0,0.0004950035945512,0.0,0.0,215.94004821777344,0.0,0.0,0.0,0.6678621768951416,4.0,0.0,1.0
557160,293.1797790527344,297.1499938964844,293.1499938964844,0.1021608859300613,-2331.920654296875,304.1504211425781,0.6396404504776001,0.160218596458435,0.1476137191057205,293.3683776855469,297.1499938964844,293.1499938964844,0.0151943853124976,-800.0918579101562,304.0399475097656,0.4041648507118225,0.050000000745058,0.0511364378035068,293.224853515625,297.1499938964844,293.1499938964844,0.4572249352931976,-5956.08251953125,304.1548767089844,0.9562901258468628,0.5368622541427612,0.376900315284729,293.16485595703125,297.1499938964844,293.1499938964844,0.5533028841018677,-9367.412109375,304.1411437988281,0.9990000128746032,0.6750561594963074,0.5933977961540222,293.1591186523437,297.1499938964844,293.1499938964844,0.0303865987807512,-5349.56103515625,304.1504211425781,0.4774842858314514,0.0713060423731803,0.3386341631412506,291.0773620605469,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,295.2445373535156,291.07305908203125,1.0,0.3995395004749298,0.6185898780822754,0.6185898780822754,1.0,1.0,-1.8096017837524407,0.7320376634597778,1.0775641202926636,0.3152874410152435,0.0,0.0,0.777854323387146,115.6423568725586,122.0,-59.121490478515625,-21600.81640625,692.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400634765625,310.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24471.689453125,24480.0,0.0,0.0,0.4860155582427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181236743927002,1.1812506914138794,-1.400732980982866e-05,0.0,0.0004932440351694,0.0,0.0,209.85565185546875,0.0,0.0,0.0,0.6763634085655212,4.0,0.0,1.0
557220,293.1772155761719,297.1499938964844,293.1499938964844,0.1022331342101097,-2333.623779296875,304.1501770019531,0.6374061703681946,0.1599844694137573,0.1474617272615432,293.3764343261719,297.1499938964844,293.1499938964844,0.0149616049602627,-796.2808837890625,303.9381103515625,0.4026683568954468,0.050000000745058,0.0512111410498619,293.224853515625,297.1499938964844,293.1499938964844,0.456305593252182,-5946.833984375,304.15484619140625,0.9517078399658204,0.5349661707878113,0.3756460845470428,293.1812438964844,297.1499938964844,293.1499938964844,0.5607228875160217,-9471.3359375,304.1318664550781,0.9990000128746032,0.6713669896125793,0.5993373990058899,293.1600341796875,297.1499938964844,293.1499938964844,0.0302174612879753,-5336.57958984375,304.15057373046875,0.4746348857879638,0.0708920508623123,0.337207943201065,291.052490234375,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,295.2510986328125,291.0516052246094,1.0,0.401690810918808,0.620272159576416,0.620272159576416,1.0,1.0,-1.8134217262268064,0.7348572611808777,1.0785645246505735,0.3172454833984375,0.0,0.0,0.7930344939231873,117.62063598632812,125.0,-33.9556770324707,-21653.294921875,701.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18804931640625,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24151.525390625,24480.0,0.0,0.0,0.4835436642169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2123713493347168,1.212385654449463,-1.4387471310328692e-05,0.0,0.0004907353431917,0.0,0.0,222.84678649902344,0.0,0.0,0.0,0.6900964379310608,4.0,0.0,1.0
557280,293.1772155761719,297.1499938964844,293.1499938964844,0.1022331342101097,-2333.623779296875,304.1501770019531,0.6374061703681946,0.1599844694137573,0.1474617272615432,293.3764343261719,297.1499938964844,293.1499938964844,0.0149616049602627,-796.2808837890625,303.9381103515625,0.4026683568954468,0.050000000745058,0.0512111410498619,293.224853515625,297.1499938964844,293.1499938964844,0.456305593252182,-5946.833984375,304.15484619140625,0.9517078399658204,0.5349661707878113,0.3756460845470428,293.1812438964844,297.1499938964844,293.1499938964844,0.5607228875160217,-9471.3359375,304.1318664550781,0.9990000128746032,0.6713669896125793,0.5993373990058899,293.1600341796875,297.1499938964844,293.1499938964844,0.0302174612879753,-5336.57958984375,304.15057373046875,0.4746348857879638,0.0708920508623123,0.337207943201065,291.052490234375,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,295.2510986328125,291.0516052246094,1.0,0.401690810918808,0.620272159576416,0.620272159576416,1.0,1.0,-1.8134217262268064,0.7348572611808777,1.0785645246505735,0.3172454833984375,0.0,0.0,0.7930344939231873,117.62063598632812,125.0,-33.9556770324707,-21653.294921875,701.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18804931640625,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24151.525390625,24480.0,0.0,0.0,0.4835436642169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2123713493347168,1.212385654449463,-1.4387471310328692e-05,0.0,0.0004907353431917,0.0,0.0,222.84678649902344,0.0,0.0,0.0,0.6900964379310608,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1022739857435226,-2334.599609375,304.1500549316406,0.6350104808807373,0.1598043590784073,0.1473694592714309,293.3878479003906,297.1499938964844,293.1499938964844,0.0146944969892501,-791.3670043945312,303.82489013671875,0.4009681344032287,0.050000000745058,0.0512975826859474,293.2250061035156,297.1499938964844,293.1499938964844,0.4549881517887115,-5933.2568359375,304.1554260253906,0.9465587735176086,0.5330361127853394,0.3743775486946106,293.201904296875,297.1499938964844,293.1499938964844,0.5688704252243042,-9583.4287109375,304.1243591308594,0.9990000128746032,0.6663926839828491,0.6061369776725769,293.1611328125,297.1499938964844,293.1499938964844,0.0299689155071973,-5316.08203125,304.1507873535156,0.4711697697639465,0.0704166144132614,0.3355531394481659,291.0386962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,295.26104736328125,291.03778076171875,1.0,0.404183030128479,0.621987521648407,0.621987521648407,1.0,1.0,-1.8180686235427856,0.7380632162094116,1.080005407333374,0.3193907737731933,0.0,0.0,0.8087903261184692,119.91448974609376,128.0,-23.665292739868164,-21692.458984375,712.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,309.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,24088.876953125,23400.0,0.0,0.0,0.4825042486190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247142672538757,1.2471575736999512,-1.489262649556622e-05,0.0,0.0004896805039606,0.0,0.0,238.82342529296875,0.0,0.0,0.0,0.6910831928253174,4.0,0.0,1.0
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1022739857435226,-2334.599609375,304.1500549316406,0.6350104808807373,0.1598043590784073,0.1473694592714309,293.3878479003906,297.1499938964844,293.1499938964844,0.0146944969892501,-791.3670043945312,303.82489013671875,0.4009681344032287,0.050000000745058,0.0512975826859474,293.2250061035156,297.1499938964844,293.1499938964844,0.4549881517887115,-5933.2568359375,304.1554260253906,0.9465587735176086,0.5330361127853394,0.3743775486946106,293.201904296875,297.1499938964844,293.1499938964844,0.5688704252243042,-9583.4287109375,304.1243591308594,0.9990000128746032,0.6663926839828491,0.6061369776725769,293.1611328125,297.1499938964844,293.1499938964844,0.0299689155071973,-5316.08203125,304.1507873535156,0.4711697697639465,0.0704166144132614,0.3355531394481659,291.0386962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,295.26104736328125,291.03778076171875,1.0,0.404183030128479,0.621987521648407,0.621987521648407,1.0,1.0,-1.8180686235427856,0.7380632162094116,1.080005407333374,0.3193907737731933,0.0,0.0,0.8087903261184692,119.91448974609376,128.0,-23.665292739868164,-21692.458984375,712.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,309.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,24088.876953125,23400.0,0.0,0.0,0.4825042486190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247142672538757,1.2471575736999512,-1.489262649556622e-05,0.0,0.0004896805039606,0.0,0.0,238.82342529296875,0.0,0.0,0.0,0.6910831928253174,4.0,0.0,1.0
557460,293.17218017578125,297.1499938964844,293.1499938964844,0.1026153638958931,-2341.581787109375,304.14947509765625,0.6325543522834778,0.1596896350383758,0.1473404169082641,293.4012145996094,297.1499938964844,293.1499938964844,0.0144538730382919,-787.7252197265625,303.7015380859375,0.3991239368915558,0.050000000745058,0.0513927191495895,293.2251281738281,297.1499938964844,293.1499938964844,0.4547597765922546,-5931.7333984375,304.1540832519531,0.9410273432731628,0.5311151146888733,0.373114138841629,293.22515869140625,297.1499938964844,293.1499938964844,0.5792632102966309,-9725.400390625,304.11572265625,0.9990000128746032,0.660365641117096,0.6135334968566895,293.1624450683594,297.1499938964844,293.1499938964844,0.0297800172120332,-5302.67919921875,304.1508483886719,0.4670064151287079,0.0698659196496009,0.3336273431777954,290.9963684082031,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,295.2738037109375,290.9954528808594,1.0,0.4069035053253174,0.6237564086914062,0.6237564086914062,1.0,1.0,-1.8231996297836304,0.7415133118629456,1.0816863775253296,0.3216619193553924,0.0,0.0,0.8323963284492493,122.43962097167967,131.0,-40.60841751098633,-21663.388671875,724.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759033203125,309.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,22990.921875,23400.0,0.0,0.0,0.4824165403842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670081853866575,1.2670230865478516,-1.4947613635740709e-05,0.0,0.0004895914462395,0.0,0.0,245.5579833984375,0.0,0.0,0.0,0.7126173973083496,4.0,0.0,1.0
