time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.17218017578125,297.1499938964844,293.1499938964844,0.1026153638958931,-2341.581787109375,304.14947509765625,0.6325543522834778,0.1596896350383758,0.1473404169082641,293.4012145996094,297.1499938964844,293.1499938964844,0.0144538730382919,-787.7252197265625,303.7015380859375,0.3991239368915558,0.050000000745058,0.0513927191495895,293.2251281738281,297.1499938964844,293.1499938964844,0.4547597765922546,-5931.7333984375,304.1540832519531,0.9410273432731628,0.5311151146888733,0.373114138841629,293.22515869140625,297.1499938964844,293.1499938964844,0.5792632102966309,-9725.400390625,304.11572265625,0.9990000128746032,0.660365641117096,0.6135334968566895,293.1624450683594,297.1499938964844,293.1499938964844,0.0297800172120332,-5302.67919921875,304.1508483886719,0.4670064151287079,0.0698659196496009,0.3336273431777954,290.9963684082031,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,295.2738037109375,290.9954528808594,1.0,0.4069035053253174,0.6237564086914062,0.6237564086914062,1.0,1.0,-1.8231996297836304,0.7415133118629456,1.0816863775253296,0.3216619193553924,0.0,0.0,0.8323963284492493,122.43962097167967,131.0,-40.60841751098633,-21663.388671875,724.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759033203125,309.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,22990.921875,23400.0,0.0,0.0,0.4824165403842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670081853866575,1.2670230865478516,-1.4947613635740709e-05,0.0,0.0004895914462395,0.0,0.0,245.5579833984375,0.0,0.0,0.0,0.7126173973083496,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.102722443640232,-2343.66650390625,304.14947509765625,0.6299607753753662,0.1596405059099197,0.1473835408687591,293.4156799316406,297.1499938964844,293.1499938964844,0.0141597399488091,-781.7452392578125,303.5716247558594,0.3970500826835632,0.050000000745058,0.051500666886568,293.22528076171875,297.1499938964844,293.1499938964844,0.4532380402088165,-5915.775390625,304.1552734375,0.9349712133407592,0.5291759371757507,0.3718547224998474,293.2497863769531,297.1499938964844,293.1499938964844,0.5876752138137817,-9836.541015625,304.1134338378906,0.9990000128746032,0.6534735560417175,0.6202703714370728,293.1640014648437,297.1499938964844,293.1499938964844,0.0294026099145412,-5270.45947265625,304.15118408203125,0.4617849588394165,0.0692357644438743,0.3313933908939361,290.9881896972656,291.1499938964844,258.62567138671875,257.22283935546875,279.1686706542969,295.2889404296875,290.9879150390625,1.0,0.4097296893596649,0.6256582736968994,0.6256582736968994,1.0,1.0,-1.8272864818573,0.7445423007011414,1.0827441215515137,0.3238082826137543,0.0,0.0,0.8545905947685242,125.26765441894533,134.0,-18.293750762939453,-21724.01171875,736.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,309.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22904.470703125,23400.0,0.0,0.0,0.4835189580917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117409944534302,1.311756610870361,-1.5628553228452802e-05,0.0,0.0004907103138975,0.0,0.0,267.8212280273437,0.0,0.0,0.0,0.7333621978759766,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.102722443640232,-2343.66650390625,304.14947509765625,0.6299607753753662,0.1596405059099197,0.1473835408687591,293.4156799316406,297.1499938964844,293.1499938964844,0.0141597399488091,-781.7452392578125,303.5716247558594,0.3970500826835632,0.050000000745058,0.051500666886568,293.22528076171875,297.1499938964844,293.1499938964844,0.4532380402088165,-5915.775390625,304.1552734375,0.9349712133407592,0.5291759371757507,0.3718547224998474,293.2497863769531,297.1499938964844,293.1499938964844,0.5876752138137817,-9836.541015625,304.1134338378906,0.9990000128746032,0.6534735560417175,0.6202703714370728,293.1640014648437,297.1499938964844,293.1499938964844,0.0294026099145412,-5270.45947265625,304.15118408203125,0.4617849588394165,0.0692357644438743,0.3313933908939361,290.9881896972656,291.1499938964844,258.62567138671875,257.22283935546875,279.1686706542969,295.2889404296875,290.9879150390625,1.0,0.4097296893596649,0.6256582736968994,0.6256582736968994,1.0,1.0,-1.8272864818573,0.7445423007011414,1.0827441215515137,0.3238082826137543,0.0,0.0,0.8545905947685242,125.26765441894533,134.0,-18.293750762939453,-21724.01171875,736.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,309.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22904.470703125,23400.0,0.0,0.0,0.4835189580917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117409944534302,1.311756610870361,-1.5628553228452802e-05,0.0,0.0004907103138975,0.0,0.0,267.8212280273437,0.0,0.0,0.0,0.7333621978759766,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1027616262435913,-2344.33203125,304.1495056152344,0.6280450224876404,0.1596478223800659,0.1474611312150955,293.423095703125,297.1499938964844,293.1499938964844,0.0140142887830734,-778.6229858398438,303.5046691894531,0.3954272866249084,0.050000000745058,0.0515853278338909,293.225341796875,297.1499938964844,293.1499938964844,0.4522285759449005,-5905.08056640625,304.1561584472656,0.9306613206863404,0.5282106995582581,0.3712479174137115,293.2590637207031,297.1499938964844,293.1499938964844,0.5858689546585083,-9805.943359375,304.1234436035156,0.996080756187439,0.6503781080245972,0.61801677942276,293.1647644042969,297.1499938964844,293.1499938964844,0.0292041506618261,-5252.48681640625,304.1513366699219,0.4582028090953827,0.068910002708435,0.3303404748439789,290.99078369140625,291.1499938964844,258.6473999023437,257.24072265625,279.1713256835937,295.2961120605469,290.9919128417969,1.0,0.4109315872192383,0.626926064491272,0.626926064491272,1.0,1.0,-1.8227821588516235,0.7432522177696228,1.079529881477356,0.3236432075500488,0.0,0.0,0.8650031089782715,127.31297302246094,134.0,-2.1463773250579834,-21703.705078125,738.9085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22910.73046875,22320.0,0.0,0.0,0.4844093024730682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333606481552124,1.3336224555969238,-1.5981213437044062e-05,0.0,0.0004916138714179,0.0,0.0,279.3509826660156,0.0,0.0,0.0,0.7285914421081543,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.1029162406921386,-2347.345703125,304.1493225097656,0.6262623071670532,0.1596540957689285,0.1475443840026855,293.4306335449219,297.1499938964844,293.1499938964844,0.0138813368976116,-776.0908203125,303.4355163574219,0.3938651382923126,0.050000000745058,0.051666509360075,293.2254638671875,297.1499938964844,293.1499938964844,0.4516776502132416,-5899.58935546875,304.156005859375,0.926572561264038,0.5272332429885864,0.3706347644329071,293.26416015625,297.1499938964844,293.1499938964844,0.5842580199241638,-9779.677734375,304.131103515625,0.992660641670227,0.6479946970939636,0.6155516505241394,293.16552734375,297.1499938964844,293.1499938964844,0.0290477126836776,-5238.73388671875,304.1513671875,0.4547937214374542,0.0685708224773407,0.3292324841022491,290.9822692871094,291.1499938964844,258.6687316894531,257.2583312988281,279.1730041503906,295.3017883300781,290.9809265136719,1.0,0.4120295345783233,0.6282054781913757,0.6282054781913757,1.0,1.0,-1.8179516792297363,0.7418294548988342,1.076122164726257,0.3233576118946075,0.0,0.0,0.8768577575683594,129.26080322265625,137.0,-16.81962776184082,-21592.798828125,741.1596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22129.345703125,22320.0,0.0,0.0,0.4852564334869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307620286941528,1.3307777643203735,-1.575848182255868e-05,0.0,0.0004924735985696,0.0,0.0,275.7019958496094,0.0,0.0,0.0,0.7399023175239563,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1029331684112548,-2347.40966796875,304.1495361328125,0.623133659362793,0.1596802026033401,0.1477027684450149,293.4459533691406,297.1499938964844,293.1499938964844,0.0135638620704412,-768.5797119140625,303.2944641113281,0.3909982740879059,0.050000000745058,0.051813468337059,293.22576904296875,297.1499938964844,293.1499938964844,0.4492979943752289,-5874.34228515625,304.15802001953125,0.9192652106285096,0.5252618789672852,0.3693836331367492,293.2682800292969,297.1499938964844,293.1499938964844,0.5804259181022644,-9721.017578125,304.1437072753906,0.986591637134552,0.6442564129829407,0.6119267344474792,293.1669616699219,297.1499938964844,293.1499938964844,0.0282794293016195,-5196.98828125,304.1522827148437,0.4485990405082702,0.0678856819868087,0.3268579244613647,290.9948425292969,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,295.3106384277344,290.9965515136719,1.0,0.414065271615982,0.6307095885276794,0.6307095885276794,1.0,1.0,-1.8096115589141848,0.7395221590995789,1.070089340209961,0.3230214416980743,0.0,0.0,0.8971626162528992,132.7967987060547,140.0,15.241405487060549,-21570.931640625,745.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,309.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21957.15625,22320.0,0.0,0.0,0.4870678782463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645561933517456,1.3645724058151243,-1.6272659195237793e-05,0.0,0.0004943119711242,0.0,0.0,293.5785522460937,0.0,0.0,0.0,0.7555567622184753,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1029331684112548,-2347.40966796875,304.1495361328125,0.623133659362793,0.1596802026033401,0.1477027684450149,293.4459533691406,297.1499938964844,293.1499938964844,0.0135638620704412,-768.5797119140625,303.2944641113281,0.3909982740879059,0.050000000745058,0.051813468337059,293.22576904296875,297.1499938964844,293.1499938964844,0.4492979943752289,-5874.34228515625,304.15802001953125,0.9192652106285096,0.5252618789672852,0.3693836331367492,293.2682800292969,297.1499938964844,293.1499938964844,0.5804259181022644,-9721.017578125,304.1437072753906,0.986591637134552,0.6442564129829407,0.6119267344474792,293.1669616699219,297.1499938964844,293.1499938964844,0.0282794293016195,-5196.98828125,304.1522827148437,0.4485990405082702,0.0678856819868087,0.3268579244613647,290.9948425292969,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,295.3106384277344,290.9965515136719,1.0,0.414065271615982,0.6307095885276794,0.6307095885276794,1.0,1.0,-1.8096115589141848,0.7395221590995789,1.070089340209961,0.3230214416980743,0.0,0.0,0.8971626162528992,132.7967987060547,140.0,15.241405487060549,-21570.931640625,745.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,309.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21957.15625,22320.0,0.0,0.0,0.4870678782463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645561933517456,1.3645724058151243,-1.6272659195237793e-05,0.0,0.0004943119711242,0.0,0.0,293.5785522460937,0.0,0.0,0.0,0.7555567622184753,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1028218641877174,-2344.887451171875,304.1498718261719,0.6203237771987915,0.15971539914608,0.1478627473115921,293.4613342285156,297.1499938964844,293.1499938964844,0.0132207218557596,-759.6565551757812,303.14947509765625,0.388264536857605,0.050000000745058,0.0519500486552715,293.2261047363281,297.1499938964844,293.1499938964844,0.4462814927101135,-5842.34716796875,304.1603698730469,0.912708580493927,0.523273229598999,0.3681088984012604,293.2694702148437,297.1499938964844,293.1499938964844,0.5761728286743164,-9659.294921875,304.1528015136719,0.9809109568595886,0.6410152912139893,0.6089508533477783,293.1681823730469,297.1499938964844,293.1499938964844,0.0277100056409835,-5146.2626953125,304.15240478515625,0.4430166184902191,0.0672120824456214,0.3244664967060089,291.0233764648437,291.1499938964844,258.75,257.325927734375,279.1744079589844,295.31787109375,291.02545166015625,1.0,0.4159672856330871,0.6331607699394226,0.6331607699394226,1.0,1.0,-1.8019920587539675,0.7374739646911621,1.0645180940628052,0.3227774798870086,0.0,0.0,0.9121900200843812,136.08706665039062,143.0,33.84721755981445,-21552.642578125,749.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,309.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,22013.728515625,23400.0,0.0,0.0,0.4890261888504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928459882736206,1.3928627967834473,-1.6759147911216132e-05,0.0,0.0004962994134984,0.0,0.0,309.7542724609375,0.0,0.0,0.0,0.7839260101318359,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1028218641877174,-2344.887451171875,304.1498718261719,0.6203237771987915,0.15971539914608,0.1478627473115921,293.4613342285156,297.1499938964844,293.1499938964844,0.0132207218557596,-759.6565551757812,303.14947509765625,0.388264536857605,0.050000000745058,0.0519500486552715,293.2261047363281,297.1499938964844,293.1499938964844,0.4462814927101135,-5842.34716796875,304.1603698730469,0.912708580493927,0.523273229598999,0.3681088984012604,293.2694702148437,297.1499938964844,293.1499938964844,0.5761728286743164,-9659.294921875,304.1528015136719,0.9809109568595886,0.6410152912139893,0.6089508533477783,293.1681823730469,297.1499938964844,293.1499938964844,0.0277100056409835,-5146.2626953125,304.15240478515625,0.4430166184902191,0.0672120824456214,0.3244664967060089,291.0233764648437,291.1499938964844,258.75,257.325927734375,279.1744079589844,295.31787109375,291.02545166015625,1.0,0.4159672856330871,0.6331607699394226,0.6331607699394226,1.0,1.0,-1.8019920587539675,0.7374739646911621,1.0645180940628052,0.3227774798870086,0.0,0.0,0.9121900200843812,136.08706665039062,143.0,33.84721755981445,-21552.642578125,749.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,309.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,22013.728515625,23400.0,0.0,0.0,0.4890261888504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928459882736206,1.3928627967834473,-1.6759147911216132e-05,0.0,0.0004962994134984,0.0,0.0,309.7542724609375,0.0,0.0,0.0,0.7839260101318359,4.0,0.0,1.0
558060,293.1609191894531,297.1499938964844,293.1499938964844,0.1024466454982757,-2337.0068359375,304.1505126953125,0.6176949739456177,0.1597779542207718,0.1480359584093094,293.4765930175781,297.1499938964844,293.1499938964844,0.012839401140809,-748.4677124023438,303.0029296875,0.3856649100780487,0.050000000745058,0.0520816445350647,293.2264709472656,297.1499938964844,293.1499938964844,0.4420263767242431,-5796.90771484375,304.1639099121094,0.9067381024360656,0.5212739109992981,0.366824060678482,293.269775390625,297.1499938964844,293.1499938964844,0.5703626871109009,-9577.4931640625,304.1614074707031,0.975314199924469,0.6379294991493225,0.6061710119247437,293.169189453125,297.1499938964844,293.1499938964844,0.0272807013243436,-5085.75537109375,304.1523132324219,0.4378832578659057,0.0665474832057952,0.3221011161804199,291.08319091796875,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,295.3248596191406,291.0858459472656,1.0,0.4177898168563843,0.6355226039886475,0.6355226039886475,1.0,1.0,-1.7946372032165527,0.7354683876037598,1.059168815612793,0.3224855065345764,0.0,0.0,0.9169751405715942,139.25697326660156,146.0,64.31790161132812,-21606.328125,753.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,309.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23099.537109375,23400.0,0.0,0.0,0.4912742078304291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385168552398682,1.4385346174240112,-1.7789940102375112e-05,0.0,0.0004985808627679,0.0,0.0,340.109619140625,0.0,0.0,0.0,0.7929961681365967,4.0,0.0,1.0
558120,293.1609191894531,297.1499938964844,293.1499938964844,0.1024466454982757,-2337.0068359375,304.1505126953125,0.6176949739456177,0.1597779542207718,0.1480359584093094,293.4765930175781,297.1499938964844,293.1499938964844,0.012839401140809,-748.4677124023438,303.0029296875,0.3856649100780487,0.050000000745058,0.0520816445350647,293.2264709472656,297.1499938964844,293.1499938964844,0.4420263767242431,-5796.90771484375,304.1639099121094,0.9067381024360656,0.5212739109992981,0.366824060678482,293.269775390625,297.1499938964844,293.1499938964844,0.5703626871109009,-9577.4931640625,304.1614074707031,0.975314199924469,0.6379294991493225,0.6061710119247437,293.169189453125,297.1499938964844,293.1499938964844,0.0272807013243436,-5085.75537109375,304.1523132324219,0.4378832578659057,0.0665474832057952,0.3221011161804199,291.08319091796875,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,295.3248596191406,291.0858459472656,1.0,0.4177898168563843,0.6355226039886475,0.6355226039886475,1.0,1.0,-1.7946372032165527,0.7354683876037598,1.059168815612793,0.3224855065345764,0.0,0.0,0.9169751405715942,139.25697326660156,146.0,64.31790161132812,-21606.328125,753.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,309.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23099.537109375,23400.0,0.0,0.0,0.4912742078304291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385168552398682,1.4385346174240112,-1.7789940102375112e-05,0.0,0.0004985808627679,0.0,0.0,340.109619140625,0.0,0.0,0.0,0.7929961681365967,4.0,0.0,1.0
558180,293.1590270996094,297.1499938964844,293.1499938964844,0.1023390740156173,-2334.550048828125,304.1505126953125,0.6152081489562988,0.1598855108022689,0.1482439637184143,293.4916687011719,297.1499938964844,293.1499938964844,0.0124982176348567,-738.7122192382812,302.85028076171875,0.3832000494003296,0.050000000745058,0.0522104240953922,293.22662353515625,297.1499938964844,293.1499938964844,0.4387645721435547,-5762.888671875,304.1647033691406,0.9013285636901855,0.5193005800247192,0.3655458390712738,293.2694702148437,297.1499938964844,293.1499938964844,0.565747857093811,-9514.494140625,304.16522216796875,0.9697209596633912,0.6349514126777649,0.6034873723983765,293.1700439453125,297.1499938964844,293.1499938964844,0.026873355731368,-5035.87646484375,304.1522216796875,0.4330959618091583,0.0658840611577034,0.319734126329422,291.1156005859375,291.1499938964844,258.81451416015625,257.3799133300781,279.1724853515625,295.3318176269531,291.1175231933594,1.0,0.4195640981197357,0.6377096176147461,0.6377096176147461,1.0,1.0,-1.787442326545715,0.7334188222885132,1.054023504257202,0.3220517337322235,0.0,0.0,0.919283390045166,142.3580780029297,149.0,49.08356094360352,-21559.00390625,757.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,309.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,23292.4296875,23400.0,0.0,0.0,0.493329793214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449002742767334,1.4490208625793457,-1.8017428374150768e-05,0.0,0.0005006670253351,0.0,0.0,347.1706237792969,0.0,0.0,0.0,0.7981088161468506,4.0,0.0,1.0
558240,293.1590270996094,297.1499938964844,293.1499938964844,0.1023390740156173,-2334.550048828125,304.1505126953125,0.6152081489562988,0.1598855108022689,0.1482439637184143,293.4916687011719,297.1499938964844,293.1499938964844,0.0124982176348567,-738.7122192382812,302.85028076171875,0.3832000494003296,0.050000000745058,0.0522104240953922,293.22662353515625,297.1499938964844,293.1499938964844,0.4387645721435547,-5762.888671875,304.1647033691406,0.9013285636901855,0.5193005800247192,0.3655458390712738,293.2694702148437,297.1499938964844,293.1499938964844,0.565747857093811,-9514.494140625,304.16522216796875,0.9697209596633912,0.6349514126777649,0.6034873723983765,293.1700439453125,297.1499938964844,293.1499938964844,0.026873355731368,-5035.87646484375,304.1522216796875,0.4330959618091583,0.0658840611577034,0.319734126329422,291.1156005859375,291.1499938964844,258.81451416015625,257.3799133300781,279.1724853515625,295.3318176269531,291.1175231933594,1.0,0.4195640981197357,0.6377096176147461,0.6377096176147461,1.0,1.0,-1.787442326545715,0.7334188222885132,1.054023504257202,0.3220517337322235,0.0,0.0,0.919283390045166,142.3580780029297,149.0,49.08356094360352,-21559.00390625,757.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,309.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,23292.4296875,23400.0,0.0,0.0,0.493329793214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449002742767334,1.4490208625793457,-1.8017428374150768e-05,0.0,0.0005006670253351,0.0,0.0,347.1706237792969,0.0,0.0,0.0,0.7981088161468506,4.0,0.0,1.0
558300,293.1580810546875,297.1499938964844,293.1499938964844,0.102317951619625,-2333.963134765625,304.15045166015625,0.6140097379684448,0.1599573045969009,0.148363396525383,293.49908447265625,297.1499938964844,293.1499938964844,0.01232944522053,-733.80078125,302.7722473144531,0.3820098638534546,0.050000000745058,0.0522740706801414,293.2266540527344,297.1499938964844,293.1499938964844,0.4372299611568451,-5746.96484375,304.164794921875,0.898754358291626,0.5183268189430237,0.3649159073829651,293.2691650390625,297.1499938964844,293.1499938964844,0.5635469555854797,-9484.8125,304.1664733886719,0.9669247269630432,0.6334977149963379,0.602181077003479,293.1704406738281,297.1499938964844,293.1499938964844,0.0266110077500343,-5011.9248046875,304.1523132324219,0.4308153688907623,0.0655518621206283,0.3185459673404693,291.1293640136719,291.1499938964844,258.82666015625,257.3900451660156,279.1716613769531,295.33526611328125,291.1311950683594,1.0,0.4204401969909668,0.6387295722961426,0.6387295722961426,1.0,1.0,-1.783910632133484,0.7323778867721558,1.051532745361328,0.3217802941799164,0.0,0.0,0.9192742109298706,143.89088439941406,149.0,43.98462677001953,-21537.048828125,759.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73907470703125,309.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,23341.390625,24480.0,0.0,0.0,0.4942118227481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511480331420898,1.4511661529541016,-1.80662809725618e-05,0.0,0.0005015622009523,0.0,0.0,348.6552124023437,0.0,0.0,0.0,0.8141369819641113,4.0,0.0,1.0
558360,293.1571350097656,297.1499938964844,293.1499938964844,0.1021565943956375,-2330.500732421875,304.1506652832031,0.6128353476524353,0.1600401848554611,0.1484929770231247,293.5064697265625,297.1499938964844,293.1499938964844,0.0121451644226908,-727.8751831054688,302.6950988769531,0.3808434307575226,0.050000000745058,0.0523374080657959,293.2266540527344,297.1499938964844,293.1499938964844,0.4350759387016296,-5724.06494140625,304.1660461425781,0.8962258696556091,0.5173540711402893,0.3642896115779876,293.2688293457031,297.1499938964844,293.1499938964844,0.5605584383010864,-9443.8798828125,304.1689453125,0.9641236066818236,0.6320553421974182,0.6008912920951843,293.1708374023437,297.1499938964844,293.1499938964844,0.0262999180704355,-4981.6337890625,304.1524353027344,0.4286023676395416,0.0652189329266548,0.3173538148403168,291.1590270996094,291.1499938964844,258.8373413085937,257.3989562988281,279.1707458496094,295.3387451171875,291.1634521484375,1.0,0.42131108045578,0.6396996378898621,0.6396996378898621,1.0,1.0,-1.7804101705551147,0.7313210368156433,1.0490890741348269,0.3214705884456634,0.0,0.0,0.915878176689148,145.41627502441406,152.0,67.09162139892578,-21592.900390625,761.1311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,309.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24189.5,24480.0,0.0,0.0,0.4951111376285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752243757247925,1.475243091583252,-1.8685925169847906e-05,0.0,0.0005024748388677,0.0,0.0,366.5018310546875,0.0,0.0,0.0,0.8127423524856567,4.0,0.0,1.0
558420,293.1552429199219,297.1499938964844,293.1499938964844,0.1020769476890564,-2328.5126953125,304.15057373046875,0.6105443239212036,0.1602395921945572,0.1487813144922256,293.5210876464844,297.1499938964844,293.1499938964844,0.0118034305050969,-717.1723022460938,302.5357666015625,0.3785718381404876,0.050000000745058,0.0524635873734951,293.2266540527344,297.1499938964844,293.1499938964844,0.4316717386245727,-5688.625,304.16632080078125,0.8912805914878845,0.5154140591621399,0.3630357980728149,293.26806640625,297.1499938964844,293.1499938964844,0.555694043636322,-9378.8017578125,304.1706237792969,0.9584909081459044,0.6292029023170471,0.5983350872993469,293.1715393066406,297.1499938964844,293.1499938964844,0.025765074416995,-4929.95458984375,304.15252685546875,0.4243589341640472,0.0645498111844062,0.314953863620758,291.1964416503906,291.1499938964844,258.8545227050781,257.4132385253906,279.1688537597656,295.3457946777344,291.1981506347656,1.0,0.4230397343635559,0.6414903402328491,0.6414903402328491,1.0,1.0,-1.773451328277588,0.7291394472122192,1.0443118810653689,0.32072913646698,0.0,0.0,0.9067914485931396,148.4547119140625,155.0,49.55970764160156,-21538.328125,764.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,309.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24538.705078125,24480.0,0.0,0.0,0.4966152012348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47135591506958,1.47137451171875,-1.869567859102972e-05,0.0,0.0005040012765675,0.0,0.0,365.0615234375,0.0,0.0,0.0,0.8111090064048767,4.0,0.0,1.0
558480,293.1552429199219,297.1499938964844,293.1499938964844,0.1020769476890564,-2328.5126953125,304.15057373046875,0.6105443239212036,0.1602395921945572,0.1487813144922256,293.5210876464844,297.1499938964844,293.1499938964844,0.0118034305050969,-717.1723022460938,302.5357666015625,0.3785718381404876,0.050000000745058,0.0524635873734951,293.2266540527344,297.1499938964844,293.1499938964844,0.4316717386245727,-5688.625,304.16632080078125,0.8912805914878845,0.5154140591621399,0.3630357980728149,293.26806640625,297.1499938964844,293.1499938964844,0.555694043636322,-9378.8017578125,304.1706237792969,0.9584909081459044,0.6292029023170471,0.5983350872993469,293.1715393066406,297.1499938964844,293.1499938964844,0.025765074416995,-4929.95458984375,304.15252685546875,0.4243589341640472,0.0645498111844062,0.314953863620758,291.1964416503906,291.1499938964844,258.8545227050781,257.4132385253906,279.1688537597656,295.3457946777344,291.1981506347656,1.0,0.4230397343635559,0.6414903402328491,0.6414903402328491,1.0,1.0,-1.773451328277588,0.7291394472122192,1.0443118810653689,0.32072913646698,0.0,0.0,0.9067914485931396,148.4547119140625,155.0,49.55970764160156,-21538.328125,764.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,309.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24538.705078125,24480.0,0.0,0.0,0.4966152012348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47135591506958,1.47137451171875,-1.869567859102972e-05,0.0,0.0005040012765675,0.0,0.0,365.0615234375,0.0,0.0,0.0,0.8111090064048767,4.0,0.0,1.0
558540,293.15338134765625,297.1499938964844,293.1499938964844,0.1021618172526359,-2329.79833984375,304.1502380371094,0.6083645820617676,0.1604856103658676,0.149110734462738,293.535400390625,297.1499938964844,293.1499938964844,0.011480956338346,-707.0322265625,302.3708190917969,0.3763805627822876,0.050000000745058,0.052589014172554,293.2264709472656,297.1499938964844,293.1499938964844,0.4288615882396698,-5659.73876953125,304.1655578613281,0.8865042328834534,0.5135090947151184,0.3618036210536957,293.2669982910156,297.1499938964844,293.1499938964844,0.5515740513801575,-9324.5380859375,304.17059326171875,0.9528628587722778,0.6264265179634094,0.5958462357521057,293.1721496582031,297.1499938964844,293.1499938964844,0.0252883788198232,-4884.05615234375,304.1524658203125,0.4203454554080963,0.0638770833611488,0.3125329315662384,291.2178039550781,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,295.3529052734375,291.2190856933594,1.0,0.4247581660747528,0.6430763602256775,0.6430763602256775,1.0,1.0,-1.7666226625442505,0.7269020080566406,1.03972065448761,0.3198480010032654,0.0,0.0,0.8962464928627014,151.4761199951172,158.0,34.184444427490234,-21477.943359375,768.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24648.59375,23400.0,0.0,0.0,0.4975142180919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574954509735107,1.4575139284133911,-1.847401654231362e-05,0.0,0.0005049136816523,0.0,0.0,356.54461669921875,0.0,0.0,0.0,0.7895507216453552,4.0,0.0,1.0
558600,293.15338134765625,297.1499938964844,293.1499938964844,0.1021618172526359,-2329.79833984375,304.1502380371094,0.6083645820617676,0.1604856103658676,0.149110734462738,293.535400390625,297.1499938964844,293.1499938964844,0.011480956338346,-707.0322265625,302.3708190917969,0.3763805627822876,0.050000000745058,0.052589014172554,293.2264709472656,297.1499938964844,293.1499938964844,0.4288615882396698,-5659.73876953125,304.1655578613281,0.8865042328834534,0.5135090947151184,0.3618036210536957,293.2669982910156,297.1499938964844,293.1499938964844,0.5515740513801575,-9324.5380859375,304.17059326171875,0.9528628587722778,0.6264265179634094,0.5958462357521057,293.1721496582031,297.1499938964844,293.1499938964844,0.0252883788198232,-4884.05615234375,304.1524658203125,0.4203454554080963,0.0638770833611488,0.3125329315662384,291.2178039550781,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,295.3529052734375,291.2190856933594,1.0,0.4247581660747528,0.6430763602256775,0.6430763602256775,1.0,1.0,-1.7666226625442505,0.7269020080566406,1.03972065448761,0.3198480010032654,0.0,0.0,0.8962464928627014,151.4761199951172,158.0,34.184444427490234,-21477.943359375,768.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24648.59375,23400.0,0.0,0.0,0.4975142180919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574954509735107,1.4575139284133911,-1.847401654231362e-05,0.0,0.0005049136816523,0.0,0.0,356.54461669921875,0.0,0.0,0.0,0.7895507216453552,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1025526374578476,-2337.2197265625,304.1495056152344,0.6063038110733032,0.160777598619461,0.149480864405632,293.5494689941406,297.1499938964844,293.1499938964844,0.0111881932243704,-698.2467651367188,302.1976318359375,0.3742630183696747,0.050000000745058,0.0527138747274875,293.2261047363281,297.1499938964844,293.1499938964844,0.4272477626800537,-5644.0615234375,304.1631164550781,0.8818911910057068,0.5116441249847412,0.3605968058109283,293.26568603515625,297.1499938964844,293.1499938964844,0.548975944519043,-9291.9375,304.1681213378906,0.9472636580467224,0.623729407787323,0.5934282541275024,293.1726989746094,297.1499938964844,293.1499938964844,0.0249138437211513,-4849.58056640625,304.1522827148437,0.4165390431880951,0.0632019117474556,0.3100968599319458,291.2083740234375,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,295.3600769042969,291.2089538574219,1.0,0.4264719188213348,0.644462525844574,0.644462525844574,1.0,1.0,-1.759939432144165,0.7246217727661133,1.0353176593780518,0.318847507238388,0.0,0.0,0.8891724944114685,154.48583984375,161.0,4.404047012329102,-21350.64453125,772.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,309.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23689.55078125,23400.0,0.0,0.0,0.4974707365036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4150259494781494,1.4150434732437134,-1.7516318621346727e-05,0.0,0.0005048695602454,0.0,0.0,327.6002197265625,0.0,0.0,0.0,0.782076895236969,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1025526374578476,-2337.2197265625,304.1495056152344,0.6063038110733032,0.160777598619461,0.149480864405632,293.5494689941406,297.1499938964844,293.1499938964844,0.0111881932243704,-698.2467651367188,302.1976318359375,0.3742630183696747,0.050000000745058,0.0527138747274875,293.2261047363281,297.1499938964844,293.1499938964844,0.4272477626800537,-5644.0615234375,304.1631164550781,0.8818911910057068,0.5116441249847412,0.3605968058109283,293.26568603515625,297.1499938964844,293.1499938964844,0.548975944519043,-9291.9375,304.1681213378906,0.9472636580467224,0.623729407787323,0.5934282541275024,293.1726989746094,297.1499938964844,293.1499938964844,0.0249138437211513,-4849.58056640625,304.1522827148437,0.4165390431880951,0.0632019117474556,0.3100968599319458,291.2083740234375,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,295.3600769042969,291.2089538574219,1.0,0.4264719188213348,0.644462525844574,0.644462525844574,1.0,1.0,-1.759939432144165,0.7246217727661133,1.0353176593780518,0.318847507238388,0.0,0.0,0.8891724944114685,154.48583984375,161.0,4.404047012329102,-21350.64453125,772.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,309.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23689.55078125,23400.0,0.0,0.0,0.4974707365036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4150259494781494,1.4150434732437134,-1.7516318621346727e-05,0.0,0.0005048695602454,0.0,0.0,327.6002197265625,0.0,0.0,0.0,0.782076895236969,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1027697101235389,-2341.015869140625,304.1493225097656,0.6043504476547241,0.1611109972000122,0.1498894244432449,293.563232421875,297.1499938964844,293.1499938964844,0.0108781903982162,-687.8803100585938,302.0239562988281,0.3722104132175445,0.050000000745058,0.0528385192155838,293.22576904296875,297.1499938964844,293.1499938964844,0.424837052822113,-5619.1123046875,304.16278076171875,0.8774188756942749,0.5097869634628296,0.3594036102294922,293.26434326171875,297.1499938964844,293.1499938964844,0.5453996658325195,-9244.7080078125,304.1680603027344,0.9416969418525696,0.6210678219795227,0.5910585522651672,293.1732177734375,297.1499938964844,293.1499938964844,0.0244661327451467,-4806.0556640625,304.1522521972656,0.4129074811935425,0.0625241473317146,0.3076495230197906,291.2222595214844,291.1499938964844,258.8763427734375,257.4310913085937,279.1629638671875,295.3674011230469,291.223388671875,1.0,0.4281830787658691,0.6456630825996399,0.6456630825996399,1.0,1.0,-1.7533631324768066,0.7222893834114075,1.0310736894607544,0.3177441954612732,0.0,0.0,0.8786911964416504,157.49234008789062,164.0,16.04974365234375,-21314.453125,776.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,309.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,23626.212890625,23400.0,0.0,0.0,0.4967859387397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959693908691406,1.395986557006836,-1.7176704204757698e-05,0.0,0.0005041745607741,0.0,0.0,316.1742858886719,0.0,0.0,0.0,0.7728884220123291,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1027697101235389,-2341.015869140625,304.1493225097656,0.6043504476547241,0.1611109972000122,0.1498894244432449,293.563232421875,297.1499938964844,293.1499938964844,0.0108781903982162,-687.8803100585938,302.0239562988281,0.3722104132175445,0.050000000745058,0.0528385192155838,293.22576904296875,297.1499938964844,293.1499938964844,0.424837052822113,-5619.1123046875,304.16278076171875,0.8774188756942749,0.5097869634628296,0.3594036102294922,293.26434326171875,297.1499938964844,293.1499938964844,0.5453996658325195,-9244.7080078125,304.1680603027344,0.9416969418525696,0.6210678219795227,0.5910585522651672,293.1732177734375,297.1499938964844,293.1499938964844,0.0244661327451467,-4806.0556640625,304.1522521972656,0.4129074811935425,0.0625241473317146,0.3076495230197906,291.2222595214844,291.1499938964844,258.8763427734375,257.4310913085937,279.1629638671875,295.3674011230469,291.223388671875,1.0,0.4281830787658691,0.6456630825996399,0.6456630825996399,1.0,1.0,-1.7533631324768066,0.7222893834114075,1.0310736894607544,0.3177441954612732,0.0,0.0,0.8786911964416504,157.49234008789062,164.0,16.04974365234375,-21314.453125,776.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,309.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,23626.212890625,23400.0,0.0,0.0,0.4967859387397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959693908691406,1.395986557006836,-1.7176704204757698e-05,0.0,0.0005041745607741,0.0,0.0,316.1742858886719,0.0,0.0,0.0,0.7728884220123291,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1028807237744331,-2342.94189453125,304.14923095703125,0.6034098863601685,0.1612924039363861,0.1501070111989975,293.5700378417969,297.1499938964844,293.1499938964844,0.01072399597615,-682.5403442382812,301.9358825683594,0.371205985546112,0.050000000745058,0.0529008693993091,293.2256164550781,297.1499938964844,293.1499938964844,0.4235999882221222,-5606.25341796875,304.1626892089844,0.8752267956733704,0.5088580250740051,0.3588061034679413,293.2637023925781,297.1499938964844,293.1499938964844,0.5435771346092224,-9220.5693359375,304.1680908203125,0.9389244318008424,0.6197449564933777,0.5898802876472473,293.1734619140625,297.1499938964844,293.1499938964844,0.0242403857409954,-4783.86328125,304.1522521972656,0.4111437201499939,0.062183678150177,0.3064195215702057,291.2303161621094,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,295.3711242675781,291.2313842773437,1.0,0.4290370047092438,0.6461999416351318,0.6461999416351318,1.0,1.0,-1.75009024143219,0.721095621585846,1.0289945602416992,0.3171572685241699,0.0,0.0,0.8725154995918274,158.9967498779297,164.0,18.722488403320312,-21291.912109375,777.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,309.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23639.0078125,22320.0,0.0,0.0,0.4962424635887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385420560836792,1.3854376077651978,-1.7001430023810826e-05,0.0,0.0005036229849793,0.0,0.0,310.1072692871094,0.0,0.0,0.0,0.752875566482544,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1031681522727012,-2348.441162109375,304.1488647460937,0.6024937629699707,0.1614838242530822,0.1503331959247589,293.5767822265625,297.1499938964844,293.1499938964844,0.0105839865282177,-678.0791015625,301.84375,0.3702163994312286,0.050000000745058,0.0529631972312927,293.2254333496094,297.1499938964844,293.1499938964844,0.4230549931526184,-5601.21728515625,304.1613464355469,0.873066782951355,0.5079362392425537,0.3582103252410888,293.2630310058594,297.1499938964844,293.1499938964844,0.5426279306411743,-9209.1142578125,304.1664733886719,0.9361674189567566,0.618436336517334,0.588709831237793,293.1736755371094,297.1499938964844,293.1499938964844,0.0240738522261381,-4768.68603515625,304.15216064453125,0.4094083607196808,0.0618422329425811,0.3051846325397491,291.22052001953125,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,295.3748779296875,291.21856689453125,1.0,0.4298897981643677,0.6466977000236511,0.6466977000236511,1.0,1.0,-1.7468332052230835,0.7198876142501831,1.0269455909729004,0.3165529072284698,0.0,0.0,0.8686001896858215,160.50119018554688,167.0,-8.944254875183105,-21185.1953125,779.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,309.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,22833.349609375,22320.0,0.0,0.0,0.4954397976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514375686645508,1.3514539003372192,-1.6254447473329492e-05,0.0,0.0005028084269724,0.0,0.0,288.7837829589844,0.0,0.0,0.0,0.7495722770690918,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1035649329423904,-2355.72900390625,304.1485900878906,0.6007413268089294,0.16189806163311,0.1508137583732605,293.59002685546875,297.1499938964844,293.1499938964844,0.0102926194667816,-667.8580322265625,301.6599426269531,0.3682837188243866,0.050000000745058,0.0530875958502292,293.2250061035156,297.1499938964844,293.1499938964844,0.4212018549442291,-5582.19287109375,304.1607360839844,0.8688569068908691,0.5061121582984924,0.357036679983139,293.2616271972656,297.1499938964844,293.1499938964844,0.5397980809211731,-9172.0595703125,304.1658020019531,0.930736005306244,0.615859866142273,0.5864147543907166,293.1741027832031,297.1499938964844,293.1499938964844,0.0236708112061023,-4729.56103515625,304.152099609375,0.4060046970844269,0.0611574351787567,0.3027037978172302,291.2202453613281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,295.3824462890625,291.220947265625,1.0,0.4315940141677856,0.6475816965103149,0.6475816965103149,1.0,1.0,-1.7404158115386963,0.7174530625343323,1.0229626893997192,0.3153164088726043,0.0,0.0,0.859642744064331,163.5064239501953,170.0,3.510009765625,-21143.07421875,783.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,309.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,22582.287109375,22320.0,0.0,0.0,0.4933965802192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288750648498535,1.3288909196853638,-1.583043922437355e-05,0.0,0.0005007347790524,0.0,0.0,275.93560791015625,0.0,0.0,0.0,0.7386150360107422,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1035649329423904,-2355.72900390625,304.1485900878906,0.6007413268089294,0.16189806163311,0.1508137583732605,293.59002685546875,297.1499938964844,293.1499938964844,0.0102926194667816,-667.8580322265625,301.6599426269531,0.3682837188243866,0.050000000745058,0.0530875958502292,293.2250061035156,297.1499938964844,293.1499938964844,0.4212018549442291,-5582.19287109375,304.1607360839844,0.8688569068908691,0.5061121582984924,0.357036679983139,293.2616271972656,297.1499938964844,293.1499938964844,0.5397980809211731,-9172.0595703125,304.1658020019531,0.930736005306244,0.615859866142273,0.5864147543907166,293.1741027832031,297.1499938964844,293.1499938964844,0.0236708112061023,-4729.56103515625,304.152099609375,0.4060046970844269,0.0611574351787567,0.3027037978172302,291.2202453613281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,295.3824462890625,291.220947265625,1.0,0.4315940141677856,0.6475816965103149,0.6475816965103149,1.0,1.0,-1.7404158115386963,0.7174530625343323,1.0229626893997192,0.3153164088726043,0.0,0.0,0.859642744064331,163.5064239501953,170.0,3.510009765625,-21143.07421875,783.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,309.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,22582.287109375,22320.0,0.0,0.0,0.4933965802192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288750648498535,1.3288909196853638,-1.583043922437355e-05,0.0,0.0005007347790524,0.0,0.0,275.93560791015625,0.0,0.0,0.0,0.7386150360107422,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1039142161607742,-2361.9921875,304.1484680175781,0.5990866422653198,0.162353828549385,0.1513311862945556,293.6030578613281,297.1499938964844,293.1499938964844,0.00999666005373,-656.818603515625,301.47430419921875,0.3664059638977051,0.050000000745058,0.0532119907438755,293.2246398925781,297.1499938964844,293.1499938964844,0.419038861989975,-5559.62451171875,304.1607360839844,0.864763081073761,0.5042852163314819,0.3558630049228668,293.26031494140625,297.1499938964844,293.1499938964844,0.5365979671478271,-9129.5498046875,304.1658630371094,0.9254046678543092,0.6132986545562744,0.5841379165649414,293.1744689941406,297.1499938964844,293.1499938964844,0.0232439413666725,-4687.017578125,304.1521301269531,0.4026402533054352,0.0604693368077278,0.300209105014801,291.2301330566406,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,295.39013671875,291.230712890625,1.0,0.433294415473938,0.6483398675918579,0.6483398675918579,1.0,1.0,-1.7340480089187622,0.7149673104286194,1.0190807580947876,0.3140521645545959,0.0,0.0,0.8482693433761597,166.51419067382812,173.0,10.086108207702637,-21088.587890625,787.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48590087890625,309.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22572.236328125,21240.0,0.0,0.0,0.4909903109073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069971799850464,1.3070125579833984,-1.5477980923606083e-05,0.0,0.0004982927348464,0.0,0.0,264.4789428710937,0.0,0.0,0.0,0.7132616639137268,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1039142161607742,-2361.9921875,304.1484680175781,0.5990866422653198,0.162353828549385,0.1513311862945556,293.6030578613281,297.1499938964844,293.1499938964844,0.00999666005373,-656.818603515625,301.47430419921875,0.3664059638977051,0.050000000745058,0.0532119907438755,293.2246398925781,297.1499938964844,293.1499938964844,0.419038861989975,-5559.62451171875,304.1607360839844,0.864763081073761,0.5042852163314819,0.3558630049228668,293.26031494140625,297.1499938964844,293.1499938964844,0.5365979671478271,-9129.5498046875,304.1658630371094,0.9254046678543092,0.6132986545562744,0.5841379165649414,293.1744689941406,297.1499938964844,293.1499938964844,0.0232439413666725,-4687.017578125,304.1521301269531,0.4026402533054352,0.0604693368077278,0.300209105014801,291.2301330566406,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,295.39013671875,291.230712890625,1.0,0.433294415473938,0.6483398675918579,0.6483398675918579,1.0,1.0,-1.7340480089187622,0.7149673104286194,1.0190807580947876,0.3140521645545959,0.0,0.0,0.8482693433761597,166.51419067382812,173.0,10.086108207702637,-21088.587890625,787.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48590087890625,309.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22572.236328125,21240.0,0.0,0.0,0.4909903109073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069971799850464,1.3070125579833984,-1.5477980923606083e-05,0.0,0.0004982927348464,0.0,0.0,264.4789428710937,0.0,0.0,0.0,0.7132616639137268,4.0,0.0,1.0
