time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.142578125,297.1499938964844,293.1499938964844,0.1046055927872657,-2375.10107421875,304.1478576660156,0.5975393056869507,0.1628561019897461,0.1518887728452682,293.61578369140625,297.1499938964844,293.1499938964844,0.00972730666399,-647.2083740234375,301.2776794433594,0.3645857870578766,0.050000000745058,0.053336065262556,293.22418212890625,297.1499938964844,293.1499938964844,0.4181359112262726,-5551.1884765625,304.1587219238281,0.8608004450798035,0.5024877190589905,0.3547026813030243,293.2588806152344,297.1499938964844,293.1499938964844,0.5350029468536377,-9110.107421875,304.1632995605469,0.920230507850647,0.6107927560806274,0.5819007754325867,293.1748352050781,297.1499938964844,293.1499938964844,0.0229186248034238,-4656.64892578125,304.1519470214844,0.3992545306682586,0.0597788989543914,0.2976999282836914,291.2059020996094,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,295.3979187011719,291.2056579589844,1.0,0.4349925816059112,0.6489913463592529,0.6489913463592529,1.0,1.0,-1.7277743816375732,0.7124587297439575,1.0153156518936155,0.312794953584671,0.0,0.0,0.8425123691558838,169.51792907714844,176.0,-16.41429328918457,-20941.419921875,791.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272277832031,309.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,21541.7578125,21240.0,0.0,0.0,0.4879478514194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2625309228897097,1.262545466423035,-1.455111396353459e-05,0.0,0.0004952050512656,0.0,0.0,239.63316345214844,0.0,0.0,0.0,0.7048202753067017,4.0,0.0,1.0
559320,293.142578125,297.1499938964844,293.1499938964844,0.1046055927872657,-2375.10107421875,304.1478576660156,0.5975393056869507,0.1628561019897461,0.1518887728452682,293.61578369140625,297.1499938964844,293.1499938964844,0.00972730666399,-647.2083740234375,301.2776794433594,0.3645857870578766,0.050000000745058,0.053336065262556,293.22418212890625,297.1499938964844,293.1499938964844,0.4181359112262726,-5551.1884765625,304.1587219238281,0.8608004450798035,0.5024877190589905,0.3547026813030243,293.2588806152344,297.1499938964844,293.1499938964844,0.5350029468536377,-9110.107421875,304.1632995605469,0.920230507850647,0.6107927560806274,0.5819007754325867,293.1748352050781,297.1499938964844,293.1499938964844,0.0229186248034238,-4656.64892578125,304.1519470214844,0.3992545306682586,0.0597788989543914,0.2976999282836914,291.2059020996094,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,295.3979187011719,291.2056579589844,1.0,0.4349925816059112,0.6489913463592529,0.6489913463592529,1.0,1.0,-1.7277743816375732,0.7124587297439575,1.0153156518936155,0.312794953584671,0.0,0.0,0.8425123691558838,169.51792907714844,176.0,-16.41429328918457,-20941.419921875,791.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272277832031,309.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,21541.7578125,21240.0,0.0,0.0,0.4879478514194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2625309228897097,1.262545466423035,-1.455111396353459e-05,0.0,0.0004952050512656,0.0,0.0,239.63316345214844,0.0,0.0,0.0,0.7048202753067017,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.1050940677523613,-2384.00390625,304.14776611328125,0.5960970520973206,0.1634020358324051,0.1524867415428161,293.62823486328125,297.1499938964844,293.1499938964844,0.0094437086954712,-635.9563598632812,301.0829772949219,0.3628202080726623,0.050000000745058,0.0534598752856254,293.2237243652344,297.1499938964844,293.1499938964844,0.4163258671760559,-5532.27490234375,304.1588439941406,0.8569625616073608,0.5006968379020691,0.3535546958446502,293.25750732421875,297.1499938964844,293.1499938964844,0.5322991609573364,-9074.1044921875,304.16339111328125,0.9152459502220154,0.6083129048347473,0.5797016620635986,293.1751403808594,297.1499938964844,293.1499938964844,0.022518815472722,-4616.48486328125,304.1519775390625,0.3957739472389221,0.0590875633060932,0.29518523812294,291.2080383300781,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,295.40582275390625,291.208251953125,1.0,0.4366905689239502,0.6495564579963684,0.6495564579963684,1.0,1.0,-1.7216029167175293,0.7099394202232361,1.011663556098938,0.3115682005882263,0.0,0.0,0.834695041179657,172.5194549560547,179.0,-2.019754648208618,-20887.841796875,795.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,309.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21442.12890625,21240.0,0.0,0.0,0.4846872389316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450157403945925,1.2450299263000488,-1.4261876458476763e-05,0.0,0.0004918959457427,0.0,0.0,231.0580596923828,0.0,0.0,0.0,0.696428656578064,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.1050940677523613,-2384.00390625,304.14776611328125,0.5960970520973206,0.1634020358324051,0.1524867415428161,293.62823486328125,297.1499938964844,293.1499938964844,0.0094437086954712,-635.9563598632812,301.0829772949219,0.3628202080726623,0.050000000745058,0.0534598752856254,293.2237243652344,297.1499938964844,293.1499938964844,0.4163258671760559,-5532.27490234375,304.1588439941406,0.8569625616073608,0.5006968379020691,0.3535546958446502,293.25750732421875,297.1499938964844,293.1499938964844,0.5322991609573364,-9074.1044921875,304.16339111328125,0.9152459502220154,0.6083129048347473,0.5797016620635986,293.1751403808594,297.1499938964844,293.1499938964844,0.022518815472722,-4616.48486328125,304.1519775390625,0.3957739472389221,0.0590875633060932,0.29518523812294,291.2080383300781,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,295.40582275390625,291.208251953125,1.0,0.4366905689239502,0.6495564579963684,0.6495564579963684,1.0,1.0,-1.7216029167175293,0.7099394202232361,1.011663556098938,0.3115682005882263,0.0,0.0,0.834695041179657,172.5194549560547,179.0,-2.019754648208618,-20887.841796875,795.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,309.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21442.12890625,21240.0,0.0,0.0,0.4846872389316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450157403945925,1.2450299263000488,-1.4261876458476763e-05,0.0,0.0004918959457427,0.0,0.0,231.0580596923828,0.0,0.0,0.0,0.696428656578064,4.0,0.0,1.0
559500,293.1399230957031,297.1499938964844,293.1499938964844,0.105349414050579,-2388.6552734375,304.147705078125,0.595411479473114,0.1636904627084732,0.1527997404336929,293.6343688964844,297.1499938964844,293.1499938964844,0.0093035185709595,-630.2255859375,300.984375,0.3619560003280639,0.050000000745058,0.0535217672586441,293.2235412597656,297.1499938964844,293.1499938964844,0.4154157042503357,-5522.763671875,304.15887451171875,0.8550825715065002,0.4998015165328979,0.3529798090457916,293.2568664550781,297.1499938964844,293.1499938964844,0.5309470891952515,-9056.099609375,304.16339111328125,0.9128276705741882,0.6070791482925415,0.5786064267158508,293.1752624511719,297.1499938964844,293.1499938964844,0.0223200265318155,-4596.333984375,304.1519775390625,0.3939679265022278,0.0587412491440773,0.2939252257347107,291.2093505859375,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,295.4097900390625,291.2094421386719,1.0,0.4375388324260711,0.6498136520385742,0.6498136520385742,1.0,1.0,-1.7185348272323608,0.7086697816848755,1.0098650455474854,0.3109660744667053,0.0,0.0,0.8306013345718384,174.02117919921875,179.0,0.1893600821495056,-20853.892578125,797.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821655273437,309.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21434.64453125,20160.0,0.0,0.0,0.4830290973186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236463189125061,1.2364773750305176,-1.413130848959554e-05,0.0,0.000490213104058,0.0,0.0,227.0541229248047,0.0,0.0,0.0,0.6774167418479919,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.1058129668235778,-2397.499755859375,304.14727783203125,0.594749391078949,0.1639889925718307,0.1531214863061905,293.6404113769531,297.1499938964844,293.1499938964844,0.0091753136366605,-625.4102783203125,300.8797302246094,0.3611045181751251,0.050000000745058,0.0535836070775985,293.22332763671875,297.1499938964844,293.1499938964844,0.4152887761592865,-5522.158203125,304.157470703125,0.8532310128211975,0.4989145398139953,0.3524071276187897,293.25616455078125,297.1499938964844,293.1499938964844,0.5305802822113037,-9052.4853515625,304.1615905761719,0.910469114780426,0.6058596968650818,0.5775184035301208,293.1754150390625,297.1499938964844,293.1499938964844,0.0221828501671552,-4584.0078125,304.15185546875,0.3921014368534088,0.0583947263658046,0.2926633059978485,291.19000244140625,291.1499938964844,258.8261108398437,257.3880920410156,279.1553955078125,295.41375732421875,291.1864929199219,1.0,0.4383867681026459,0.6500568985939026,0.6500568985939026,1.0,1.0,-1.7154862880706787,0.7073988318443298,1.0080875158309937,0.31037437915802,0.0,0.0,0.829643726348877,175.52261352539062,182.0,-32.40232849121094,-20724.69140625,799.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,309.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20599.365234375,20160.0,0.0,0.0,0.481207400560379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060015201568604,1.2060149908065796,-1.3490606761479285e-05,0.0,0.0004883643705397,0.0,0.0,211.19667053222656,0.0,0.0,0.0,0.6757342219352722,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1064987182617187,-2410.205322265625,304.1470642089844,0.593498706817627,0.1646144241094589,0.1537918150424957,293.65216064453125,297.1499938964844,293.1499938964844,0.0089099537581205,-614.375732421875,300.6740417480469,0.3594411313533783,0.050000000745058,0.0537069514393806,293.2228088378906,297.1499938964844,293.1499938964844,0.4140567183494568,-5509.51318359375,304.1571044921875,0.8496248722076416,0.4971611499786377,0.3512815833091736,293.2547607421875,297.1499938964844,293.1499938964844,0.5286499857902527,-9027.13671875,304.1610412597656,0.9059689044952391,0.6034592986106873,0.5753878355026245,293.1756591796875,297.1499938964844,293.1499938964844,0.0218287501484155,-4548.72265625,304.1518249511719,0.3881436288356781,0.0577027536928653,0.2901404798030853,291.17626953125,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,295.4217224121094,291.1763000488281,1.0,0.4400839209556579,0.6505046486854553,0.6505046486854553,1.0,1.0,-1.7095006704330444,0.704879105091095,1.0046216249465942,0.3092335760593414,0.0,0.0,0.8275793790817261,178.52088928222656,170.0,-14.270718574523926,-20676.11328125,803.0848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126281738281,309.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20294.759765625,20160.0,0.0,0.0,0.4775039851665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945151090621948,1.194528341293335,-1.3254282748675903e-05,0.0,0.0004846058436669,0.0,0.0,205.4297790527344,0.0,0.0,0.0,0.66994708776474,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1064987182617187,-2410.205322265625,304.1470642089844,0.593498706817627,0.1646144241094589,0.1537918150424957,293.65216064453125,297.1499938964844,293.1499938964844,0.0089099537581205,-614.375732421875,300.6740417480469,0.3594411313533783,0.050000000745058,0.0537069514393806,293.2228088378906,297.1499938964844,293.1499938964844,0.4140567183494568,-5509.51318359375,304.1571044921875,0.8496248722076416,0.4971611499786377,0.3512815833091736,293.2547607421875,297.1499938964844,293.1499938964844,0.5286499857902527,-9027.13671875,304.1610412597656,0.9059689044952391,0.6034592986106873,0.5753878355026245,293.1756591796875,297.1499938964844,293.1499938964844,0.0218287501484155,-4548.72265625,304.1518249511719,0.3881436288356781,0.0577027536928653,0.2901404798030853,291.17626953125,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,295.4217224121094,291.1763000488281,1.0,0.4400839209556579,0.6505046486854553,0.6505046486854553,1.0,1.0,-1.7095006704330444,0.704879105091095,1.0046216249465942,0.3092335760593414,0.0,0.0,0.8275793790817261,178.52088928222656,170.0,-14.270718574523926,-20676.11328125,803.0848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126281738281,309.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20294.759765625,20160.0,0.0,0.0,0.4775039851665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945151090621948,1.194528341293335,-1.3254282748675903e-05,0.0,0.0004846058436669,0.0,0.0,205.4297790527344,0.0,0.0,0.0,0.66994708776474,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1069170981645584,-2417.724365234375,304.1473388671875,0.5959625840187073,0.1653211861848831,0.1543104350566864,293.6635437011719,297.1499938964844,293.1499938964844,0.0085926558822393,-599.8236083984375,300.4698181152344,0.3607094883918762,0.050000000745058,0.0536127239465713,293.2221984863281,297.1499938964844,293.1499938964844,0.4120741486549377,-5488.43310546875,304.1580505371094,0.8507006168365479,0.4954384267330169,0.3500081598758697,293.2533264160156,297.1499938964844,293.1499938964844,0.5258364081382751,-8988.96875,304.1620788574219,0.9071134328842164,0.6010965704917908,0.5730672478675842,293.1756591796875,297.1499938964844,293.1499938964844,0.0212989728897809,-4493.51708984375,304.152099609375,0.3871732950210571,0.0570506677031517,0.2866912186145782,291.1796875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,295.4295654296875,291.1800231933594,1.0,0.436953991651535,0.6510257124900818,0.6510257124900818,1.0,1.0,-1.7015553712844849,0.7014866471290588,1.0000686645507812,0.3077145516872406,0.0,0.0,0.8234509825706482,175.97076416015625,158.0,0.1431916058063507,-20601.861328125,789.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,309.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20261.376953125,19080.0,0.0,0.0,0.4739575982093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185759425163269,1.1857725381851196,-1.3120177754899489e-05,0.0,0.0004810067184735,0.0,0.0,201.58485412597656,0.0,0.0,0.0,0.6507869362831116,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1069170981645584,-2417.724365234375,304.1473388671875,0.5959625840187073,0.1653211861848831,0.1543104350566864,293.6635437011719,297.1499938964844,293.1499938964844,0.0085926558822393,-599.8236083984375,300.4698181152344,0.3607094883918762,0.050000000745058,0.0536127239465713,293.2221984863281,297.1499938964844,293.1499938964844,0.4120741486549377,-5488.43310546875,304.1580505371094,0.8507006168365479,0.4954384267330169,0.3500081598758697,293.2533264160156,297.1499938964844,293.1499938964844,0.5258364081382751,-8988.96875,304.1620788574219,0.9071134328842164,0.6010965704917908,0.5730672478675842,293.1756591796875,297.1499938964844,293.1499938964844,0.0212989728897809,-4493.51708984375,304.152099609375,0.3871732950210571,0.0570506677031517,0.2866912186145782,291.1796875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,295.4295654296875,291.1800231933594,1.0,0.436953991651535,0.6510257124900818,0.6510257124900818,1.0,1.0,-1.7015553712844849,0.7014866471290588,1.0000686645507812,0.3077145516872406,0.0,0.0,0.8234509825706482,175.97076416015625,158.0,0.1431916058063507,-20601.861328125,789.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,309.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20261.376953125,19080.0,0.0,0.0,0.4739575982093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185759425163269,1.1857725381851196,-1.3120177754899489e-05,0.0,0.0004810067184735,0.0,0.0,201.58485412597656,0.0,0.0,0.0,0.6507869362831116,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1076163649559021,-2430.92724609375,304.1470642089844,0.6010996103286743,0.1661584675312042,0.1548051834106445,293.6744079589844,297.1499938964844,293.1499938964844,0.0082716112956404,-585.0262451171875,300.25341796875,0.3640640079975128,0.050000000745058,0.0533726476132869,293.2211608886719,297.1499938964844,293.1499938964844,0.4111724495887756,-5479.6650390625,304.15692138671875,0.8551278114318848,0.4938183128833771,0.348688930273056,293.2514953613281,297.1499938964844,293.1499938964844,0.5244011878967285,-8970.9208984375,304.1605224609375,0.9123544692993164,0.5988476872444153,0.5706920623779297,293.1752319335937,297.1499938964844,293.1499938964844,0.0208115316927433,-4444.34912109375,304.1522216796875,0.3886077105998993,0.0564845092594623,0.28291055560112,291.1505432128906,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,295.43719482421875,291.1503601074219,1.0,0.4311296641826629,0.6515846252441406,0.6515846252441406,1.0,1.0,-1.6928863525390625,0.6977821588516235,0.9951042532920836,0.3060498833656311,0.0,0.0,0.8254646062850952,169.71334838867188,146.0,-22.00313377380371,-20424.623046875,764.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003967285156,309.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19218.169921875,19080.0,0.0,0.0,0.4701741933822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556756496429443,1.1556881666183472,-1.2456514923542272e-05,0.0,0.0004771670210175,0.0,0.0,186.5608825683593,0.0,0.0,0.0,0.6489340662956238,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1076163649559021,-2430.92724609375,304.1470642089844,0.6010996103286743,0.1661584675312042,0.1548051834106445,293.6744079589844,297.1499938964844,293.1499938964844,0.0082716112956404,-585.0262451171875,300.25341796875,0.3640640079975128,0.050000000745058,0.0533726476132869,293.2211608886719,297.1499938964844,293.1499938964844,0.4111724495887756,-5479.6650390625,304.15692138671875,0.8551278114318848,0.4938183128833771,0.348688930273056,293.2514953613281,297.1499938964844,293.1499938964844,0.5244011878967285,-8970.9208984375,304.1605224609375,0.9123544692993164,0.5988476872444153,0.5706920623779297,293.1752319335937,297.1499938964844,293.1499938964844,0.0208115316927433,-4444.34912109375,304.1522216796875,0.3886077105998993,0.0564845092594623,0.28291055560112,291.1505432128906,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,295.43719482421875,291.1503601074219,1.0,0.4311296641826629,0.6515846252441406,0.6515846252441406,1.0,1.0,-1.6928863525390625,0.6977821588516235,0.9951042532920836,0.3060498833656311,0.0,0.0,0.8254646062850952,169.71334838867188,146.0,-22.00313377380371,-20424.623046875,764.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003967285156,309.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19218.169921875,19080.0,0.0,0.0,0.4701741933822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556756496429443,1.1556881666183472,-1.2456514923542272e-05,0.0,0.0004771670210175,0.0,0.0,186.5608825683593,0.0,0.0,0.0,0.6489340662956238,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1080039665102958,-2437.822265625,304.1473999023437,0.6079829335212708,0.1670948565006256,0.1553175449371338,293.6848449707031,297.1499938964844,293.1499938964844,0.0079287979751825,-567.6630249023438,300.044677734375,0.3688932657241821,0.050000000745058,0.0530486106872558,293.2199401855469,297.1499938964844,293.1499938964844,0.4090242981910705,-5456.67724609375,304.158203125,0.8619503378868103,0.4922642111778259,0.347364604473114,293.2495422363281,297.1499938964844,293.1499938964844,0.5214243531227112,-8930.21484375,304.1619873046875,0.9207047820091248,0.5966737270355225,0.568320631980896,293.1744689941406,297.1499938964844,293.1499938964844,0.0202392321079969,-4382.4296875,304.1524353027344,0.391691505908966,0.0559978820383548,0.2791033387184143,291.1566467285156,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,295.44451904296875,291.1572265625,1.0,0.4235866069793701,0.6521573066711426,0.6521573066711426,1.0,1.0,-1.6841042041778564,0.694031298160553,0.9900728464126588,0.3043658435344696,0.0,0.0,0.824273407459259,161.32855224609375,134.0,1.125153422355652,-20354.98046875,733.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01629638671875,309.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,19126.244140625,19080.0,0.0,0.0,0.4665707349777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1523252725601196,1.152337670326233,-1.238876848219661e-05,0.0,0.0004735099792014,0.0,0.0,184.9886932373047,0.0,0.0,0.0,0.6471408605575562,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1080039665102958,-2437.822265625,304.1473999023437,0.6079829335212708,0.1670948565006256,0.1553175449371338,293.6848449707031,297.1499938964844,293.1499938964844,0.0079287979751825,-567.6630249023438,300.044677734375,0.3688932657241821,0.050000000745058,0.0530486106872558,293.2199401855469,297.1499938964844,293.1499938964844,0.4090242981910705,-5456.67724609375,304.158203125,0.8619503378868103,0.4922642111778259,0.347364604473114,293.2495422363281,297.1499938964844,293.1499938964844,0.5214243531227112,-8930.21484375,304.1619873046875,0.9207047820091248,0.5966737270355225,0.568320631980896,293.1744689941406,297.1499938964844,293.1499938964844,0.0202392321079969,-4382.4296875,304.1524353027344,0.391691505908966,0.0559978820383548,0.2791033387184143,291.1566467285156,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,295.44451904296875,291.1572265625,1.0,0.4235866069793701,0.6521573066711426,0.6521573066711426,1.0,1.0,-1.6841042041778564,0.694031298160553,0.9900728464126588,0.3043658435344696,0.0,0.0,0.824273407459259,161.32855224609375,134.0,1.125153422355652,-20354.98046875,733.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01629638671875,309.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,19126.244140625,19080.0,0.0,0.0,0.4665707349777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1523252725601196,1.152337670326233,-1.238876848219661e-05,0.0,0.0004735099792014,0.0,0.0,184.9886932373047,0.0,0.0,0.0,0.6471408605575562,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1081946790218353,-2441.20361328125,304.14752197265625,0.6119092106819153,0.1675907373428344,0.1555815637111663,293.69000244140625,297.1499938964844,293.1499938964844,0.0077577349729835,-558.7066040039062,299.93951416015625,0.3717750310897827,0.050000000745058,0.0528662241995334,293.21929931640625,297.1499938964844,293.1499938964844,0.407903105020523,-5444.7109375,304.15875244140625,0.8661301732063293,0.4915056526660919,0.3466999232769012,293.24853515625,297.1499938964844,293.1499938964844,0.5198779106140137,-8909.1318359375,304.16259765625,0.9258689284324646,0.5956083536148071,0.5671337842941284,293.17401123046875,297.1499938964844,293.1499938964844,0.0199581887573003,-4351.486328125,304.1524963378906,0.3936465680599212,0.0557788126170635,0.2772204577922821,291.16082763671875,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,295.4481506347656,291.161376953125,1.0,0.4193630814552307,0.6524491310119629,0.6524491310119629,1.0,1.0,-1.6797184944152832,0.692161500453949,0.987557053565979,0.3035235106945038,0.0,0.0,0.8231217861175537,156.620849609375,134.0,5.814075469970703,-20312.126953125,716.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0132141113281,309.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19126.294921875,18000.0,0.0,0.0,0.4648715257644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150314450263977,1.1503267288208008,-1.2360663276922423e-05,0.0,0.0004717855190392,0.0,0.0,184.1793365478516,0.0,0.0,0.0,0.6311890482902527,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1086112409830093,-2449.119384765625,304.147216796875,0.6160011887550354,0.168101355433464,0.1558509916067123,293.6951599121094,297.1499938964844,293.1499938964844,0.0075956284999847,-550.53125,299.8262023925781,0.3749362230300903,0.050000000745058,0.0526747293770313,293.2185974121094,297.1499938964844,293.1499938964844,0.4076057374477386,-5442.18359375,304.1576538085937,0.8707820773124695,0.4907661378383636,0.3460383713245392,293.2474975585937,297.1499938964844,293.1499938964844,0.5193623900413513,-8903.2412109375,304.16119384765625,0.9315944314002992,0.5945666432380676,0.5659540295600891,293.17352294921875,297.1499938964844,293.1499938964844,0.0197382681071758,-4328.828125,304.1524353027344,0.3958025574684143,0.0555725023150444,0.2753560841083526,291.14288330078125,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,295.4517822265625,291.1392822265625,1.0,0.4149163067340851,0.6527453064918518,0.6527453064918518,1.0,1.0,-1.6753629446029663,0.6903082728385925,0.9850547313690186,0.302685409784317,0.0,0.0,0.825140118598938,151.68321228027344,122.0,-28.872936248779297,-20163.87109375,699.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207824707031,309.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18312.400390625,18000.0,0.0,0.0,0.463063508272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253321170806885,1.125343918800354,-1.1831375559268054e-05,0.0,0.0004699506098404,0.0,0.0,172.45619201660156,0.0,0.0,0.0,0.6319352984428406,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1091601401567459,-2459.1630859375,304.1472473144531,0.6246558427810669,0.169156476855278,0.1564060449600219,293.7054443359375,297.1499938964844,293.1499938964844,0.0072707985527813,-532.974853515625,299.6054992675781,0.3820734620094299,0.050000000745058,0.0522719323635101,293.2170715332031,297.1499938964844,293.1499938964844,0.4059552252292633,-5424.82177734375,304.157958984375,0.8815070390701294,0.4893368780612945,0.3447423279285431,293.2452697753906,297.1499938964844,293.1499938964844,0.5170311331748962,-8871.8701171875,304.1614685058594,0.9444952011108398,0.5925480723381042,0.5636467337608337,293.1724548339844,297.1499938964844,293.1499938964844,0.0192376095801591,-4273.53466796875,304.1524658203125,0.4006598889827728,0.0551931150257587,0.271693617105484,291.13397216796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,295.4591369628906,291.13458251953125,1.0,0.4054744243621826,0.6533520817756653,0.6533520817756653,1.0,1.0,-1.6668221950531006,0.6866893172264099,0.9801328778266908,0.301037460565567,0.0,0.0,0.8284801840782166,141.31016540527344,110.0,-6.631450653076172,-20101.189453125,663.7908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220031738281,309.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.4595539569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1247812509536743,1.1247930526733398,-1.1756818821595516e-05,0.0,0.0004663888539653,0.0,0.0,171.56097412109375,0.0,0.0,0.0,0.631195068359375,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1091601401567459,-2459.1630859375,304.1472473144531,0.6246558427810669,0.169156476855278,0.1564060449600219,293.7054443359375,297.1499938964844,293.1499938964844,0.0072707985527813,-532.974853515625,299.6054992675781,0.3820734620094299,0.050000000745058,0.0522719323635101,293.2170715332031,297.1499938964844,293.1499938964844,0.4059552252292633,-5424.82177734375,304.157958984375,0.8815070390701294,0.4893368780612945,0.3447423279285431,293.2452697753906,297.1499938964844,293.1499938964844,0.5170311331748962,-8871.8701171875,304.1614685058594,0.9444952011108398,0.5925480723381042,0.5636467337608337,293.1724548339844,297.1499938964844,293.1499938964844,0.0192376095801591,-4273.53466796875,304.1524658203125,0.4006598889827728,0.0551931150257587,0.271693617105484,291.13397216796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,295.4591369628906,291.13458251953125,1.0,0.4054744243621826,0.6533520817756653,0.6533520817756653,1.0,1.0,-1.6668221950531006,0.6866893172264099,0.9801328778266908,0.301037460565567,0.0,0.0,0.8284801840782166,141.31016540527344,110.0,-6.631450653076172,-20101.189453125,663.7908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220031738281,309.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.4595539569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1247812509536743,1.1247930526733398,-1.1756818821595516e-05,0.0,0.0004663888539653,0.0,0.0,171.56097412109375,0.0,0.0,0.0,0.631195068359375,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.109564296901226,-2466.30224609375,304.1474914550781,0.6342820525169373,0.170236200094223,0.1569723486900329,293.7158203125,297.1499938964844,293.1499938964844,0.0069445832632482,-514.3679809570312,299.3873291015625,0.3902497291564941,0.050000000745058,0.0518528521060943,293.21563720703125,297.1499938964844,293.1499938964844,0.4037284255027771,-5401.0087890625,304.15899658203125,0.8941068649291992,0.4879285991191864,0.343453049659729,293.2431640625,297.1499938964844,293.1499938964844,0.5139830708503723,-8830.21484375,304.1627197265625,0.9587882161140442,0.5905590057373047,0.5613579750061035,293.1713562011719,297.1499938964844,293.1499938964844,0.0187219101935625,-4214.15380859375,304.1524963378906,0.4062938988208771,0.05484589189291,0.2681143581867218,291.1434936523437,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,295.46661376953125,291.1441650390625,1.0,0.395448237657547,0.6539922952651978,0.6539922952651978,1.0,1.0,-1.6584057807922363,0.6831480264663696,0.975257694721222,0.299403578042984,0.0,0.0,0.8287206292152405,130.5274200439453,98.0,7.557368278503418,-20027.791015625,627.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99249267578125,309.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.4564128816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125503659248352,1.1255154609680176,-1.1762293979700187e-05,0.0,0.0004632010532077,0.0,0.0,171.7935028076172,0.0,0.0,0.0,0.6314560770988464,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.109564296901226,-2466.30224609375,304.1474914550781,0.6342820525169373,0.170236200094223,0.1569723486900329,293.7158203125,297.1499938964844,293.1499938964844,0.0069445832632482,-514.3679809570312,299.3873291015625,0.3902497291564941,0.050000000745058,0.0518528521060943,293.21563720703125,297.1499938964844,293.1499938964844,0.4037284255027771,-5401.0087890625,304.15899658203125,0.8941068649291992,0.4879285991191864,0.343453049659729,293.2431640625,297.1499938964844,293.1499938964844,0.5139830708503723,-8830.21484375,304.1627197265625,0.9587882161140442,0.5905590057373047,0.5613579750061035,293.1713562011719,297.1499938964844,293.1499938964844,0.0187219101935625,-4214.15380859375,304.1524963378906,0.4062938988208771,0.05484589189291,0.2681143581867218,291.1434936523437,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,295.46661376953125,291.1441650390625,1.0,0.395448237657547,0.6539922952651978,0.6539922952651978,1.0,1.0,-1.6584057807922363,0.6831480264663696,0.975257694721222,0.299403578042984,0.0,0.0,0.8287206292152405,130.5274200439453,98.0,7.557368278503418,-20027.791015625,627.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99249267578125,309.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.4564128816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125503659248352,1.1255154609680176,-1.1762293979700187e-05,0.0,0.0004632010532077,0.0,0.0,171.7935028076172,0.0,0.0,0.0,0.6314560770988464,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.1099867224693298,-2473.808837890625,304.1476135253906,0.6454302668571472,0.1713272631168365,0.1575429439544677,293.726318359375,297.1499938964844,293.1499938964844,0.0066289003007113,-495.7548828125,299.1649475097656,0.3985446095466614,0.050000000745058,0.0514246746897697,293.2142333984375,297.1499938964844,293.1499938964844,0.4015606343746185,-5377.96923828125,304.1596069335937,0.9089094400405884,0.4865520000457763,0.3421770930290222,293.2411193847656,297.1499938964844,293.1499938964844,0.5110108256340027,-8789.8720703125,304.1634216308594,0.9738811254501344,0.588614284992218,0.559097945690155,293.1702880859375,297.1499938964844,293.1499938964844,0.0182299427688121,-4156.439453125,304.1524963378906,0.4130191802978515,0.0545209310948848,0.2646012306213379,291.1513977050781,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,295.4742736816406,291.1518249511719,1.0,0.3849436342716217,0.6546825170516968,0.6546825170516968,1.0,1.0,-1.6501133441925049,0.6796926259994507,0.9704207181930542,0.2977868020534515,0.0,0.0,0.8279681205749512,119.516845703125,86.0,9.36371612548828,-19938.3828125,590.7221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.4536057114601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248494386672974,1.1248611211776731,-1.1756335879908876e-05,0.0,0.0004603521374519,0.0,0.0,171.5727081298828,0.0,0.0,0.0,0.6311497092247009,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.1099867224693298,-2473.808837890625,304.1476135253906,0.6454302668571472,0.1713272631168365,0.1575429439544677,293.726318359375,297.1499938964844,293.1499938964844,0.0066289003007113,-495.7548828125,299.1649475097656,0.3985446095466614,0.050000000745058,0.0514246746897697,293.2142333984375,297.1499938964844,293.1499938964844,0.4015606343746185,-5377.96923828125,304.1596069335937,0.9089094400405884,0.4865520000457763,0.3421770930290222,293.2411193847656,297.1499938964844,293.1499938964844,0.5110108256340027,-8789.8720703125,304.1634216308594,0.9738811254501344,0.588614284992218,0.559097945690155,293.1702880859375,297.1499938964844,293.1499938964844,0.0182299427688121,-4156.439453125,304.1524963378906,0.4130191802978515,0.0545209310948848,0.2646012306213379,291.1513977050781,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,295.4742736816406,291.1518249511719,1.0,0.3849436342716217,0.6546825170516968,0.6546825170516968,1.0,1.0,-1.6501133441925049,0.6796926259994507,0.9704207181930542,0.2977868020534515,0.0,0.0,0.8279681205749512,119.516845703125,86.0,9.36371612548828,-19938.3828125,590.7221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.4536057114601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248494386672974,1.1248611211776731,-1.1756335879908876e-05,0.0,0.0004603521374519,0.0,0.0,171.5727081298828,0.0,0.0,0.0,0.6311497092247009,4.0,0.0,1.0
560580,293.1195068359375,297.1499938964844,293.1499938964844,0.1104394122958183,-2481.921875,304.14764404296875,0.6586795449256897,0.1724189966917038,0.1581119149923324,293.7369079589844,297.1499938964844,293.1499938964844,0.0063241422176361,-477.240478515625,298.9375305175781,0.4071970582008362,0.050000000745058,0.0509917102754116,293.2127990722656,297.1499938964844,293.1499938964844,0.3995300829410553,-5356.5283203125,304.1597900390625,0.9277330636978148,0.4852112829685211,0.3409219682216644,293.23907470703125,297.1499938964844,293.1499938964844,0.508215606212616,-8752.1923828125,304.1636047363281,0.9891619682312012,0.5867196321487427,0.5568793416023254,293.1692810058594,297.1499938964844,293.1499938964844,0.0177629999816417,-4100.7744140625,304.1524353027344,0.4214147627353668,0.0542126186192035,0.2611457109451294,291.1558532714844,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,295.4821472167969,291.1560363769531,1.0,0.3740176558494568,0.6554401516914368,0.6554401516914368,1.0,1.0,-1.6419572830200195,0.6763357520103455,0.9656214714050292,0.2961974740028381,0.0,0.0,0.8268577456474304,108.38783264160156,74.0,6.489992618560791,-19840.818359375,554.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912048339844,309.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91015625,18000.0,0.0,0.0,0.45107501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123153805732727,1.123165488243103,-1.173548571387073e-05,0.0,0.0004577837826218,0.0,0.0,170.94627380371094,0.0,0.0,0.0,0.6303671002388,4.0,0.0,1.0
560640,293.1195068359375,297.1499938964844,293.1499938964844,0.1104394122958183,-2481.921875,304.14764404296875,0.6586795449256897,0.1724189966917038,0.1581119149923324,293.7369079589844,297.1499938964844,293.1499938964844,0.0063241422176361,-477.240478515625,298.9375305175781,0.4071970582008362,0.050000000745058,0.0509917102754116,293.2127990722656,297.1499938964844,293.1499938964844,0.3995300829410553,-5356.5283203125,304.1597900390625,0.9277330636978148,0.4852112829685211,0.3409219682216644,293.23907470703125,297.1499938964844,293.1499938964844,0.508215606212616,-8752.1923828125,304.1636047363281,0.9891619682312012,0.5867196321487427,0.5568793416023254,293.1692810058594,297.1499938964844,293.1499938964844,0.0177629999816417,-4100.7744140625,304.1524353027344,0.4214147627353668,0.0542126186192035,0.2611457109451294,291.1558532714844,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,295.4821472167969,291.1560363769531,1.0,0.3740176558494568,0.6554401516914368,0.6554401516914368,1.0,1.0,-1.6419572830200195,0.6763357520103455,0.9656214714050292,0.2961974740028381,0.0,0.0,0.8268577456474304,108.38783264160156,74.0,6.489992618560791,-19840.818359375,554.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912048339844,309.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91015625,18000.0,0.0,0.0,0.45107501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123153805732727,1.123165488243103,-1.173548571387073e-05,0.0,0.0004577837826218,0.0,0.0,170.94627380371094,0.0,0.0,0.0,0.6303671002388,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1106732189655304,-2486.128662109375,304.14764404296875,0.6662676334381104,0.1729621440172195,0.1583937406539917,293.74224853515625,297.1499938964844,293.1499938964844,0.0061755324713885,-468.011474609375,298.8219299316406,0.4120458364486694,0.050000000745058,0.0507742315530777,293.21209716796875,297.1499938964844,293.1499938964844,0.3985619246959686,-5346.3408203125,304.1597595214844,0.9384523034095764,0.4845558702945709,0.3403037488460541,293.2380676269531,297.1499938964844,293.1499938964844,0.5068555474281311,-8734.07421875,304.1636047363281,0.9966765642166138,0.5857924818992615,0.5557873249053955,293.1687927246094,297.1499938964844,293.1499938964844,0.0175377707928419,-4073.588623046875,304.15240478515625,0.4264925122261047,0.0540635474026203,0.2594377398490906,291.1570129394531,291.1499938964844,258.6904602050781,257.27392578125,279.1576538085937,295.4861755371094,291.1571350097656,1.0,0.3684005737304687,0.6558522582054138,0.6558522582054138,1.0,1.0,-1.6379016637802124,0.6746841669082642,0.963217556476593,0.2954111695289612,0.0,0.0,0.8262655735015869,102.79857635498048,74.0,4.875265598297119,-19790.947265625,536.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.863525390625,309.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.486328125,18000.0,0.0,0.0,0.4499005377292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221126317977903,1.1221243143081665,-1.1721872397174591e-05,0.0,0.0004565918352454,0.0,0.0,170.55404663085938,0.0,0.0,0.0,0.6298846006393433,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.1109119430184364,-2490.38134765625,304.14764404296875,0.6733605265617371,0.1735222488641739,0.1587115377187729,293.7474975585937,297.1499938964844,293.1499938964844,0.0060345884412527,-459.0943908691406,298.7065734863281,0.4165950715541839,0.050000000745058,0.0505904182791709,293.2112731933594,297.1499938964844,293.1499938964844,0.397553414106369,-5335.662109375,304.1598205566406,0.9479143619537354,0.4839286506175995,0.3397221267223358,293.23486328125,297.1499938964844,293.1499938964844,0.4987607598304748,-8616.8291015625,304.1762390136719,0.9990000128746032,0.5852985978126526,0.5479220151901245,293.168212890625,297.1499938964844,293.1499938964844,0.0173357557505369,-4048.761474609375,304.15234375,0.4312998056411743,0.0539386197924613,0.2579343318939209,291.1602478027344,291.1499938964844,258.6872863769531,257.27130126953125,279.1620483398437,295.49139404296875,291.1617126464844,1.0,0.3624572157859802,0.6567527055740356,0.6567527055740356,1.0,1.0,-1.6261417865753174,0.6697038412094116,0.9564379453659058,0.2931070625782013,0.0,0.0,0.8253013491630554,97.91211700439452,62.0,12.56697940826416,-19685.130859375,515.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8392944335937,309.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.625,18000.0,0.0,0.0,0.4487436413764953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120942234992981,1.120953917503357,-1.1706866644090042e-05,0.0,0.000455417757621,0.0,0.0,170.11679077148438,0.0,0.0,0.0,0.6293292045593262,4.0,0.0,1.0
560820,293.1161804199219,297.1499938964844,293.1499938964844,0.1110197231173515,-2491.404541015625,304.14825439453125,0.6876717209815979,0.1746751964092254,0.1594269871711731,293.7580261230469,297.1499938964844,293.1499938964844,0.005751128308475,-440.0429992675781,298.4931030273437,0.4261742234230041,0.050000000745058,0.0502622872591018,293.2098999023437,297.1499938964844,293.1499938964844,0.3940535187721252,-5297.35546875,304.1624450683594,0.9654055833816528,0.4826591610908508,0.3386108577251434,293.2019348144531,297.1499938964844,293.1499938964844,0.4665176272392273,-8152.431640625,304.2210693359375,0.9990000128746032,0.5897529125213623,0.518737256526947,293.16668701171875,297.1499938964844,293.1499938964844,0.016929417848587,-3994.571044921875,304.1522216796875,0.4417318403720855,0.053785603493452,0.2555382549762726,291.2121887207031,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,295.514892578125,291.2171325683594,1.0,0.3493452072143554,0.6601476669311523,0.6601476669311523,1.0,1.0,-1.5873785018920898,0.6536538004875183,0.9337247610092164,0.2851941883563995,0.0,0.0,0.8140225410461426,88.83350372314453,65.0,63.83941268920898,-19350.876953125,467.0267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8478698730469,309.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.81640625,18000.0,0.0,0.0,0.4459126889705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109732151031494,1.1097437143325806,-1.158717441285262e-05,0.0,0.000452544685686,0.0,0.0,166.2034149169922,0.0,0.0,0.0,0.6240067481994629,4.0,0.0,1.0
560880,293.1161804199219,297.1499938964844,293.1499938964844,0.1110197231173515,-2491.404541015625,304.14825439453125,0.6876717209815979,0.1746751964092254,0.1594269871711731,293.7580261230469,297.1499938964844,293.1499938964844,0.005751128308475,-440.0429992675781,298.4931030273437,0.4261742234230041,0.050000000745058,0.0502622872591018,293.2098999023437,297.1499938964844,293.1499938964844,0.3940535187721252,-5297.35546875,304.1624450683594,0.9654055833816528,0.4826591610908508,0.3386108577251434,293.2019348144531,297.1499938964844,293.1499938964844,0.4665176272392273,-8152.431640625,304.2210693359375,0.9990000128746032,0.5897529125213623,0.518737256526947,293.16668701171875,297.1499938964844,293.1499938964844,0.016929417848587,-3994.571044921875,304.1522216796875,0.4417318403720855,0.053785603493452,0.2555382549762726,291.2121887207031,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,295.514892578125,291.2171325683594,1.0,0.3493452072143554,0.6601476669311523,0.6601476669311523,1.0,1.0,-1.5873785018920898,0.6536538004875183,0.9337247610092164,0.2851941883563995,0.0,0.0,0.8140225410461426,88.83350372314453,65.0,63.83941268920898,-19350.876953125,467.0267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8478698730469,309.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.81640625,18000.0,0.0,0.0,0.4459126889705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109732151031494,1.1097437143325806,-1.158717441285262e-05,0.0,0.000452544685686,0.0,0.0,166.2034149169922,0.0,0.0,0.0,0.6240067481994629,4.0,0.0,1.0
560940,293.1148376464844,297.1499938964844,293.1499938964844,0.1112295389175415,-2494.369384765625,304.1484680175781,0.6988127827644348,0.1758083999156952,0.1602502614259719,293.7688903808594,297.1499938964844,293.1499938964844,0.0054845879785716,-421.7290344238281,298.27716064453125,0.4339083433151245,0.050000000745058,0.0500442162156105,293.2091369628906,297.1499938964844,293.1499938964844,0.3906104862689972,-5260.0107421875,304.1639404296875,0.9769022464752196,0.4812990427017212,0.3375229239463806,293.148681640625,297.1499938964844,293.1499938964844,0.442317932844162,-7811.017578125,304.2369079589844,0.9990000128746032,0.5992175936698914,0.4983933866024017,293.1647033691406,297.1499938964844,293.1499938964844,0.0166734512895345,-3958.61279296875,304.15191650390625,0.4503616392612457,0.0537645816802978,0.2542535066604614,291.2646789550781,291.1499938964844,258.6829528808594,257.2680053710937,279.1876525878906,295.5622253417969,291.26715087890625,1.0,0.340801328420639,0.664490282535553,0.664490282535553,1.0,1.0,-1.560821294784546,0.6435136198997498,0.9173076152801514,0.2804245054721832,0.0,0.0,0.7948143482208252,82.79153442382812,83.0,61.48468399047852,-19055.666015625,435.7480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9330749511719,309.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18360.966796875,18000.0,0.0,0.0,0.4421169757843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079106330871582,1.0791175365447998,-1.1223559340578504e-05,0.0,0.0004486925317905,0.0,0.0,155.43199157714844,0.0,0.0,0.0,0.6099545359611511,4.0,0.0,1.0
