time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.1148376464844,297.1499938964844,293.1499938964844,0.1112295389175415,-2494.369384765625,304.1484680175781,0.6988127827644348,0.1758083999156952,0.1602502614259719,293.7688903808594,297.1499938964844,293.1499938964844,0.0054845879785716,-421.7290344238281,298.27716064453125,0.4339083433151245,0.050000000745058,0.0500442162156105,293.2091369628906,297.1499938964844,293.1499938964844,0.3906104862689972,-5260.0107421875,304.1639404296875,0.9769022464752196,0.4812990427017212,0.3375229239463806,293.148681640625,297.1499938964844,293.1499938964844,0.442317932844162,-7811.017578125,304.2369079589844,0.9990000128746032,0.5992175936698914,0.4983933866024017,293.1647033691406,297.1499938964844,293.1499938964844,0.0166734512895345,-3958.61279296875,304.15191650390625,0.4503616392612457,0.0537645816802978,0.2542535066604614,291.2646789550781,291.1499938964844,258.6829528808594,257.2680053710937,279.1876525878906,295.5622253417969,291.26715087890625,1.0,0.340801328420639,0.664490282535553,0.664490282535553,1.0,1.0,-1.560821294784546,0.6435136198997498,0.9173076152801514,0.2804245054721832,0.0,0.0,0.7948143482208252,82.79153442382812,83.0,61.48468399047852,-19055.666015625,435.7480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9330749511719,309.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18360.966796875,18000.0,0.0,0.0,0.4421169757843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079106330871582,1.0791175365447998,-1.1223559340578504e-05,0.0,0.0004486925317905,0.0,0.0,155.43199157714844,0.0,0.0,0.0,0.6099545359611511,4.0,0.0,1.0
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1120148450136184,-2508.691162109375,304.14764404296875,0.7005159854888916,0.1767546236515045,0.1611476838588714,293.7799072265625,297.1499938964844,293.1499938964844,0.0052615511231124,-406.8360900878906,298.0340881347656,0.4341671168804168,0.050000000745058,0.0500375516712665,293.208740234375,297.1499938964844,293.1499938964844,0.3891012370586395,-5244.88623046875,304.16168212890625,0.9764147996902466,0.4798792898654938,0.3365428745746612,293.1073913574219,297.1499938964844,293.1499938964844,0.4395603835582733,-7786.96435546875,304.2115478515625,0.9990000128746032,0.6076831221580505,0.4977543354034424,293.1625366210937,297.1499938964844,293.1499938964844,0.016705734655261,-3962.968994140625,304.1512145996094,0.4509285986423492,0.0538310259580612,0.2544949352741241,291.2646179199219,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,295.6056213378906,291.2616271972656,1.0,0.3412277698516845,0.6678101420402527,0.6678101420402527,1.0,1.0,-1.5602197647094729,0.6446532011032104,0.915566623210907,0.2814165353775024,0.0,0.0,0.778682291507721,82.60370635986328,101.0,-0.922246754169464,-18930.14453125,434.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03887939453125,309.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18386.095703125,18000.0,0.0,0.0,0.437707245349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421979427337646,1.0422086715698242,-1.0753804417618085e-05,0.0,0.0004442172066774,0.0,0.0,142.7137451171875,0.0,0.0,0.0,0.593180775642395,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1120148450136184,-2508.691162109375,304.14764404296875,0.7005159854888916,0.1767546236515045,0.1611476838588714,293.7799072265625,297.1499938964844,293.1499938964844,0.0052615511231124,-406.8360900878906,298.0340881347656,0.4341671168804168,0.050000000745058,0.0500375516712665,293.208740234375,297.1499938964844,293.1499938964844,0.3891012370586395,-5244.88623046875,304.16168212890625,0.9764147996902466,0.4798792898654938,0.3365428745746612,293.1073913574219,297.1499938964844,293.1499938964844,0.4395603835582733,-7786.96435546875,304.2115478515625,0.9990000128746032,0.6076831221580505,0.4977543354034424,293.1625366210937,297.1499938964844,293.1499938964844,0.016705734655261,-3962.968994140625,304.1512145996094,0.4509285986423492,0.0538310259580612,0.2544949352741241,291.2646179199219,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,295.6056213378906,291.2616271972656,1.0,0.3412277698516845,0.6678101420402527,0.6678101420402527,1.0,1.0,-1.5602197647094729,0.6446532011032104,0.915566623210907,0.2814165353775024,0.0,0.0,0.778682291507721,82.60370635986328,101.0,-0.922246754169464,-18930.14453125,434.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03887939453125,309.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18386.095703125,18000.0,0.0,0.0,0.437707245349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421979427337646,1.0422086715698242,-1.0753804417618085e-05,0.0,0.0004442172066774,0.0,0.0,142.7137451171875,0.0,0.0,0.0,0.593180775642395,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1133686900138855,-2534.2646484375,304.14617919921875,0.6943711638450623,0.1774872243404388,0.1620020419359207,293.7909240722656,297.1499938964844,293.1499938964844,0.0050735743716359,-394.9655456542969,297.7563781738281,0.4282731413841247,0.050000000745058,0.0501996092498302,293.2084045410156,297.1499938964844,293.1499938964844,0.3898558020591736,-5255.28662109375,304.156494140625,0.9662113785743712,0.4784567058086395,0.3356752693653106,293.1006774902344,297.1499938964844,293.1499938964844,0.4555630087852478,-8035.10888671875,304.1640319824219,0.9990000128746032,0.6102001667022705,0.5129636526107788,293.1616516113281,297.1499938964844,293.1499938964844,0.0168869271874427,-3990.689697265625,304.1505126953125,0.4439432024955749,0.0536988079547882,0.2550181448459625,291.2021179199219,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,295.6126403808594,291.1957702636719,1.0,0.3481870889663696,0.6685940027236938,0.6685940027236938,1.0,1.0,-1.5792773962020874,0.6536374688148499,0.9256399869918824,0.2862493693828583,0.0,0.0,0.7754262089729309,87.07096099853516,119.0,-72.67757415771484,-18991.9609375,457.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,309.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.384765625,18000.0,0.0,0.0,0.4335759282112121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021642565727234,1.0216529369354248,-1.0448764442116952e-05,0.0,0.0004400244506541,0.0,0.0,135.49960327148438,0.0,0.0,0.0,0.5838110446929932,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1133686900138855,-2534.2646484375,304.14617919921875,0.6943711638450623,0.1774872243404388,0.1620020419359207,293.7909240722656,297.1499938964844,293.1499938964844,0.0050735743716359,-394.9655456542969,297.7563781738281,0.4282731413841247,0.050000000745058,0.0501996092498302,293.2084045410156,297.1499938964844,293.1499938964844,0.3898558020591736,-5255.28662109375,304.156494140625,0.9662113785743712,0.4784567058086395,0.3356752693653106,293.1006774902344,297.1499938964844,293.1499938964844,0.4555630087852478,-8035.10888671875,304.1640319824219,0.9990000128746032,0.6102001667022705,0.5129636526107788,293.1616516113281,297.1499938964844,293.1499938964844,0.0168869271874427,-3990.689697265625,304.1505126953125,0.4439432024955749,0.0536988079547882,0.2550181448459625,291.2021179199219,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,295.6126403808594,291.1957702636719,1.0,0.3481870889663696,0.6685940027236938,0.6685940027236938,1.0,1.0,-1.5792773962020874,0.6536374688148499,0.9256399869918824,0.2862493693828583,0.0,0.0,0.7754262089729309,87.07096099853516,119.0,-72.67757415771484,-18991.9609375,457.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,309.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.384765625,18000.0,0.0,0.0,0.4335759282112121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021642565727234,1.0216529369354248,-1.0448764442116952e-05,0.0,0.0004400244506541,0.0,0.0,135.49960327148438,0.0,0.0,0.0,0.5838110446929932,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1141635477542877,-2549.3369140625,304.1454162597656,0.6892204880714417,0.1777930706739425,0.1624207943677902,293.79656982421875,297.1499938964844,293.1499938964844,0.0049870456568896,-389.6200866699219,297.6085510253906,0.4239263236522674,0.050000000745058,0.0503330007195472,293.20831298828125,297.1499938964844,293.1499938964844,0.3907229304313659,-5265.828125,304.1537475585937,0.9580413699150084,0.4777365624904632,0.3352769613265991,293.1114807128906,297.1499938964844,293.1499938964844,0.4690779745578766,-8236.8427734375,304.13690185546875,0.9990000128746032,0.6087117195129395,0.5251526832580566,293.1620788574219,297.1499938964844,293.1499938964844,0.0169526971876621,-4002.305419921875,304.1502990722656,0.4382281601428985,0.0534683801233768,0.2548947334289551,291.1582946777344,291.1499938964844,258.70050048828125,257.28338623046875,279.1547546386719,295.6033020019531,291.1512756347656,1.0,0.3535558581352234,0.667991578578949,0.667991578578949,1.0,1.0,-1.593944430351257,0.6600626111030579,0.9338818192481996,0.2895423471927643,0.0,0.0,0.779233992099762,90.73394775390624,119.0,-97.82363891601562,-19088.216796875,476.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0643005371094,309.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.69140625,18000.0,0.0,0.0,0.4319219887256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216045379638672,1.0216150283813477,-1.0414666576252785e-05,0.0,0.0004383459163364,0.0,0.0,135.17593383789062,0.0,0.0,0.0,0.583733856678009,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.1149897649884224,-2564.9921875,304.1447448730469,0.683114230632782,0.1780529767274856,0.1628315299749374,293.8023376464844,297.1499938964844,293.1499938964844,0.0049034850671887,-384.4629211425781,297.4566345214844,0.4191029965877533,0.050000000745058,0.0504974126815795,293.2082824707031,297.1499938964844,293.1499938964844,0.3917480111122131,-5277.986328125,304.1512145996094,0.9481341242790222,0.4770022332668304,0.3348934650421142,293.13134765625,297.1499938964844,293.1499938964844,0.4856046736240387,-8479.4736328125,304.1092529296875,0.9990000128746032,0.6053096055984497,0.5397974848747253,293.16314697265625,297.1499938964844,293.1499938964844,0.0169720351696014,-4008.376953125,304.15020751953125,0.4315102994441986,0.0531062558293342,0.2543535232543945,291.1109619140625,291.1499938964844,258.7076416015625,257.28955078125,279.1434326171875,295.5874938964844,291.1037292480469,1.0,0.3599168956279754,0.6668119430541992,0.6668119430541992,1.0,1.0,-1.6111042499542236,0.6673837304115295,0.943720519542694,0.2932186126708984,0.0,0.0,0.7865668535232544,95.23550415039062,122.0,-114.60266876220705,-19220.21875,498.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086975097656,309.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.193359375,18000.0,0.0,0.0,0.4307000041007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288549661636353,1.0288653373718262,-1.0469550943525974e-05,0.0,0.0004371057730168,0.0,0.0,137.20278930664062,0.0,0.0,0.0,0.5869659781455994,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.1163549721240997,-2590.724853515625,304.1442565917969,0.6738352179527283,0.1784412562847137,0.1634808182716369,293.8143310546875,297.1499938964844,293.1499938964844,0.0047255726531147,-372.9169921875,297.15362548828125,0.4121412634849548,0.050000000745058,0.0507702454924583,293.20819091796875,297.1499938964844,293.1499938964844,0.3932860791683197,-5295.9248046875,304.1483459472656,0.9319978356361388,0.4755482971668243,0.3340818881988525,293.18731689453125,297.1499938964844,293.1499938964844,0.5134862661361694,-8877.87890625,304.0770874023437,0.9990000128746032,0.594464123249054,0.5631438493728638,293.1665344238281,297.1499938964844,293.1499938964844,0.0167544465512037,-3987.2802734375,304.1505126953125,0.4202988445758819,0.0520887002348899,0.251485526561737,291.0307312011719,291.1499938964844,258.7259216308594,257.3052978515625,279.13262939453125,295.55517578125,291.0263366699219,1.0,0.3692973256111145,0.6644145846366882,0.6644145846366882,1.0,1.0,-1.6357561349868774,0.6775472164154053,0.9582089185714722,0.2982920706272125,0.0,0.0,0.8082983493804932,102.64244079589844,125.0,-103.01101684570312,-19451.48046875,534.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991943359375,309.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.708984375,18000.0,0.0,0.0,0.4297423064708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061869502067566,1.061880350112915,-1.0829792699951211e-05,0.0,0.000436133792391,0.0,0.0,147.7355194091797,0.0,0.0,0.0,0.6019170880317688,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.1163549721240997,-2590.724853515625,304.1442565917969,0.6738352179527283,0.1784412562847137,0.1634808182716369,293.8143310546875,297.1499938964844,293.1499938964844,0.0047255726531147,-372.9169921875,297.15362548828125,0.4121412634849548,0.050000000745058,0.0507702454924583,293.20819091796875,297.1499938964844,293.1499938964844,0.3932860791683197,-5295.9248046875,304.1483459472656,0.9319978356361388,0.4755482971668243,0.3340818881988525,293.18731689453125,297.1499938964844,293.1499938964844,0.5134862661361694,-8877.87890625,304.0770874023437,0.9990000128746032,0.594464123249054,0.5631438493728638,293.1665344238281,297.1499938964844,293.1499938964844,0.0167544465512037,-3987.2802734375,304.1505126953125,0.4202988445758819,0.0520887002348899,0.251485526561737,291.0307312011719,291.1499938964844,258.7259216308594,257.3052978515625,279.13262939453125,295.55517578125,291.0263366699219,1.0,0.3692973256111145,0.6644145846366882,0.6644145846366882,1.0,1.0,-1.6357561349868774,0.6775472164154053,0.9582089185714722,0.2982920706272125,0.0,0.0,0.8082983493804932,102.64244079589844,125.0,-103.01101684570312,-19451.48046875,534.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991943359375,309.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.708984375,18000.0,0.0,0.0,0.4297423064708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061869502067566,1.061880350112915,-1.0829792699951211e-05,0.0,0.000436133792391,0.0,0.0,147.7355194091797,0.0,0.0,0.0,0.6019170880317688,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1169773414731025,-2601.829345703125,304.14520263671875,0.6629960536956787,0.1786802858114242,0.1640625596046447,293.8266296386719,297.1499938964844,293.1499938964844,0.004539277870208,-359.5382385253906,296.88037109375,0.4044945836067199,0.050000000745058,0.0511220917105674,293.2080383300781,297.1499938964844,293.1499938964844,0.3926405608654022,-5288.5078125,304.150146484375,0.913388192653656,0.4741049408912658,0.3333497047424316,293.2284545898437,297.1499938964844,293.1499938964844,0.5096172094345093,-8805.453125,304.1084289550781,0.9842174649238586,0.5850880742073059,0.55678790807724,293.16998291015625,297.1499938964844,293.1499938964844,0.0163566078990697,-3937.513427734375,304.1510009765625,0.4085695743560791,0.0509727522730827,0.2481758147478103,291.0191345214844,291.1499938964844,258.75,257.325927734375,279.1473083496094,295.5499572753906,291.02117919921875,1.0,0.3759187459945678,0.6648155450820923,0.6648155450820923,1.0,1.0,-1.624483942985535,0.6725232005119324,0.9519608020782472,0.2958109378814697,0.0,0.0,0.8276988863945007,111.330078125,128.0,-20.59783935546875,-19422.8359375,551.1531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,309.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17573.58984375,18000.0,0.0,0.0,0.4302636086940765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026604175567627,1.10267174243927,-1.1357557923474816e-05,0.0,0.0004366628709249,0.0,0.0,162.2225341796875,0.0,0.0,0.0,0.6205958127975464,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1169773414731025,-2601.829345703125,304.14520263671875,0.6629960536956787,0.1786802858114242,0.1640625596046447,293.8266296386719,297.1499938964844,293.1499938964844,0.004539277870208,-359.5382385253906,296.88037109375,0.4044945836067199,0.050000000745058,0.0511220917105674,293.2080383300781,297.1499938964844,293.1499938964844,0.3926405608654022,-5288.5078125,304.150146484375,0.913388192653656,0.4741049408912658,0.3333497047424316,293.2284545898437,297.1499938964844,293.1499938964844,0.5096172094345093,-8805.453125,304.1084289550781,0.9842174649238586,0.5850880742073059,0.55678790807724,293.16998291015625,297.1499938964844,293.1499938964844,0.0163566078990697,-3937.513427734375,304.1510009765625,0.4085695743560791,0.0509727522730827,0.2481758147478103,291.0191345214844,291.1499938964844,258.75,257.325927734375,279.1473083496094,295.5499572753906,291.02117919921875,1.0,0.3759187459945678,0.6648155450820923,0.6648155450820923,1.0,1.0,-1.624483942985535,0.6725232005119324,0.9519608020782472,0.2958109378814697,0.0,0.0,0.8276988863945007,111.330078125,128.0,-20.59783935546875,-19422.8359375,551.1531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,309.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17573.58984375,18000.0,0.0,0.0,0.4302636086940765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026604175567627,1.10267174243927,-1.1357557923474816e-05,0.0,0.0004366628709249,0.0,0.0,162.2225341796875,0.0,0.0,0.0,0.6205958127975464,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1177583262324333,-2615.455078125,304.1454467773437,0.6572442054748535,0.1798091530799865,0.16514852643013,293.8337097167969,297.1499938964844,293.1499938964844,0.0043439050205051,-344.884521484375,296.634521484375,0.3996647298336029,0.050000000745058,0.051366850733757,293.2039489746094,297.1499938964844,293.1499938964844,0.3915379345417022,-5276.10791015625,304.15185546875,0.9025018811225892,0.4734734892845154,0.3329881429672241,293.2371826171875,297.1499938964844,293.1499938964844,0.5056218504905701,-8739.2548828125,304.1285095214844,0.9724931120872498,0.5813100934028625,0.5525320172309875,293.16748046875,297.1499938964844,293.1499938964844,0.0163306221365928,-3932.838623046875,304.15069580078125,0.4029708206653595,0.0509762614965438,0.2482343316078186,291.0379943847656,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,295.5518493652344,291.0386047363281,1.0,0.3809810280799866,0.665736734867096,0.665736734867096,1.0,1.0,-1.6206061840057373,0.6711660623550415,0.9494401812553406,0.2951728999614715,0.0,0.0,0.8410999774932861,117.44709777832033,131.0,7.834706306457519,-19402.0703125,565.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,309.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17679.783203125,18000.0,0.0,0.0,0.4314280152320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319867372512815,1.1319985389709473,-1.1779527085309384e-05,0.0,0.0004378445737529,0.0,0.0,173.5617218017578,0.0,0.0,0.0,0.6343619227409363,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1177583262324333,-2615.455078125,304.1454467773437,0.6572442054748535,0.1798091530799865,0.16514852643013,293.8337097167969,297.1499938964844,293.1499938964844,0.0043439050205051,-344.884521484375,296.634521484375,0.3996647298336029,0.050000000745058,0.051366850733757,293.2039489746094,297.1499938964844,293.1499938964844,0.3915379345417022,-5276.10791015625,304.15185546875,0.9025018811225892,0.4734734892845154,0.3329881429672241,293.2371826171875,297.1499938964844,293.1499938964844,0.5056218504905701,-8739.2548828125,304.1285095214844,0.9724931120872498,0.5813100934028625,0.5525320172309875,293.16748046875,297.1499938964844,293.1499938964844,0.0163306221365928,-3932.838623046875,304.15069580078125,0.4029708206653595,0.0509762614965438,0.2482343316078186,291.0379943847656,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,295.5518493652344,291.0386047363281,1.0,0.3809810280799866,0.665736734867096,0.665736734867096,1.0,1.0,-1.6206061840057373,0.6711660623550415,0.9494401812553406,0.2951728999614715,0.0,0.0,0.8410999774932861,117.44709777832033,131.0,7.834706306457519,-19402.0703125,565.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,309.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17679.783203125,18000.0,0.0,0.0,0.4314280152320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319867372512815,1.1319985389709473,-1.1779527085309384e-05,0.0,0.0004378445737529,0.0,0.0,173.5617218017578,0.0,0.0,0.0,0.6343619227409363,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1183707267045974,-2626.1259765625,304.1459655761719,0.6527923345565796,0.1803885102272033,0.1659457087516784,293.84295654296875,297.1499938964844,293.1499938964844,0.0041394606232643,-329.4296264648437,296.37567138671875,0.3957879543304443,0.050000000745058,0.051568754017353,293.2032165527344,297.1499938964844,293.1499938964844,0.390324980020523,-5262.681640625,304.1532592773437,0.8942186832427979,0.4722585678100586,0.3323650956153869,293.23992919921875,297.1499938964844,293.1499938964844,0.5031690001487732,-8699.349609375,304.1396179199219,0.963023006916046,0.5785393118858337,0.5499768257141113,293.167236328125,297.1499938964844,293.1499938964844,0.0162578020244836,-3922.70703125,304.1506042480469,0.3981835544109344,0.0505876466631889,0.2477897703647613,291.0481262207031,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,295.5572509765625,291.0491027832031,1.0,0.3850980103015899,0.6671464443206787,0.6671464443206787,1.0,1.0,-1.617457151412964,0.6703084111213684,0.9471487998962402,0.2949649393558502,0.0,0.0,0.8540630340576172,122.49652099609376,134.0,14.280325889587402,-19381.619140625,577.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,309.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17720.322265625,18000.0,0.0,0.0,0.433108240365982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573846340179443,1.157396674156189,-1.2141780644014943e-05,0.0,0.000439549825387,0.0,0.0,183.70103454589844,0.0,0.0,0.0,0.6462858319282532,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1183707267045974,-2626.1259765625,304.1459655761719,0.6527923345565796,0.1803885102272033,0.1659457087516784,293.84295654296875,297.1499938964844,293.1499938964844,0.0041394606232643,-329.4296264648437,296.37567138671875,0.3957879543304443,0.050000000745058,0.051568754017353,293.2032165527344,297.1499938964844,293.1499938964844,0.390324980020523,-5262.681640625,304.1532592773437,0.8942186832427979,0.4722585678100586,0.3323650956153869,293.23992919921875,297.1499938964844,293.1499938964844,0.5031690001487732,-8699.349609375,304.1396179199219,0.963023006916046,0.5785393118858337,0.5499768257141113,293.167236328125,297.1499938964844,293.1499938964844,0.0162578020244836,-3922.70703125,304.1506042480469,0.3981835544109344,0.0505876466631889,0.2477897703647613,291.0481262207031,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,295.5572509765625,291.0491027832031,1.0,0.3850980103015899,0.6671464443206787,0.6671464443206787,1.0,1.0,-1.617457151412964,0.6703084111213684,0.9471487998962402,0.2949649393558502,0.0,0.0,0.8540630340576172,122.49652099609376,134.0,14.280325889587402,-19381.619140625,577.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,309.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17720.322265625,18000.0,0.0,0.0,0.433108240365982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573846340179443,1.157396674156189,-1.2141780644014943e-05,0.0,0.000439549825387,0.0,0.0,183.70103454589844,0.0,0.0,0.0,0.6462858319282532,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1185683906078338,-2629.4755859375,304.1463317871094,0.6507900953292847,0.1806033551692962,0.166243240237236,293.8480834960937,297.1499938964844,293.1499938964844,0.004034811630845,-321.41290283203125,296.2449951171875,0.394014835357666,0.050000000745058,0.0516609512269496,293.2032775878906,297.1499938964844,293.1499938964844,0.3895307183265686,-5253.91455078125,304.15411376953125,0.8904871344566345,0.4715710580348968,0.3319708108901977,293.2405090332031,297.1499938964844,293.1499938964844,0.5019081830978394,-8679.771484375,304.1437683105469,0.9586798548698424,0.5772886276245117,0.5488649606704712,293.16748046875,297.1499938964844,293.1499938964844,0.0161637589335441,-3910.032470703125,304.1506652832031,0.395632803440094,0.0503218844532966,0.2471224069595337,291.05517578125,291.1499938964844,258.8235778808594,257.3887023925781,279.1636657714844,295.5607604980469,291.05633544921875,1.0,0.3868774175643921,0.6680342555046082,0.6680342555046082,1.0,1.0,-1.6153159141540527,0.6696945428848267,0.9456213116645812,0.2947916388511657,0.0,0.0,0.8596771359443665,124.78815460205078,134.0,17.52991485595703,-19367.9609375,582.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,309.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17743.953125,18000.0,0.0,0.0,0.4340609312057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685540676116943,1.168566346168518,-1.2304885785852092e-05,0.0,0.0004405166546348,0.0,0.0,188.30441284179688,0.0,0.0,0.0,0.6515359878540039,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.1187261641025543,-2632.0966796875,304.146728515625,0.6489386558532715,0.1807945519685745,0.1665082722902298,293.8534240722656,297.1499938964844,293.1499938964844,0.0039286934770643,-313.22125244140625,296.1136474609375,0.3923216760158539,0.050000000745058,0.0517482087016105,293.2034912109375,297.1499938964844,293.1499938964844,0.3886586427688598,-5244.31591796875,304.15496826171875,0.8869984149932861,0.4708597064018249,0.3315503597259521,293.2408142089844,297.1499938964844,293.1499938964844,0.500592827796936,-8659.841796875,304.1473083496094,0.9545471668243408,0.5760809183120728,0.5478009581565857,293.1678466796875,297.1499938964844,293.1499938964844,0.0160762760788202,-3896.98193359375,304.15069580078125,0.39299276471138,0.0500303693115711,0.2462907433509826,291.06329345703125,291.1499938964844,258.839599609375,257.4022827148437,279.16607666015625,295.5646057128906,291.0646057128906,1.0,0.3885135650634765,0.6690214276313782,0.6690214276313782,1.0,1.0,-1.612958312034607,0.6690197587013245,0.9439386129379272,0.2946012020111084,0.0,0.0,0.8646466732025146,126.95038604736328,137.0,20.531152725219727,-19353.431640625,586.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,309.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.798828125,18000.0,0.0,0.0,0.4350476264953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178547739982605,1.1785602569580078,-1.245316889253445e-05,0.0,0.0004415180301293,0.0,0.0,192.503173828125,0.0,0.0,0.0,0.6562418937683105,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1189689114689827,-2636.04345703125,304.1473999023437,0.6458179354667664,0.1811267435550689,0.166966363787651,293.8645324707031,297.1499938964844,293.1499938964844,0.0037126548122614,-296.397705078125,295.8480224609375,0.3892837464809418,0.050000000745058,0.0519015975296497,293.2040405273437,297.1499938964844,293.1499938964844,0.3867977261543274,-5223.9501953125,304.1564025878906,0.8809239864349365,0.4693939089775085,0.3306564390659332,293.2409973144531,297.1499938964844,293.1499938964844,0.4978598654270172,-8619.5751953125,304.1526794433594,0.9471525549888612,0.573739230632782,0.545739471912384,293.1689758300781,297.1499938964844,293.1499938964844,0.0159736033529043,-3884.751953125,304.1416320800781,0.3892811834812164,0.050000000745058,0.2461959421634674,291.08038330078125,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,295.57342529296875,291.08154296875,1.0,0.3915241658687591,0.6711452603340149,0.6711452603340149,1.0,1.0,-1.610028862953186,0.6685342192649841,0.9414945840835572,0.2946887612342834,0.0,0.0,0.8727554082870483,130.77511596679688,140.0,22.371761322021484,-19339.79296875,595.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,308.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48828125,18000.0,0.0,0.0,0.4370482563972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949222087860107,1.194934964179993,-1.270108714379603e-05,0.0,0.0004435484297573,0.0,0.0,199.55015563964844,0.0,0.0,0.0,0.663975179195404,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1189689114689827,-2636.04345703125,304.1473999023437,0.6458179354667664,0.1811267435550689,0.166966363787651,293.8645324707031,297.1499938964844,293.1499938964844,0.0037126548122614,-296.397705078125,295.8480224609375,0.3892837464809418,0.050000000745058,0.0519015975296497,293.2040405273437,297.1499938964844,293.1499938964844,0.3867977261543274,-5223.9501953125,304.1564025878906,0.8809239864349365,0.4693939089775085,0.3306564390659332,293.2409973144531,297.1499938964844,293.1499938964844,0.4978598654270172,-8619.5751953125,304.1526794433594,0.9471525549888612,0.573739230632782,0.545739471912384,293.1689758300781,297.1499938964844,293.1499938964844,0.0159736033529043,-3884.751953125,304.1416320800781,0.3892811834812164,0.050000000745058,0.2461959421634674,291.08038330078125,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,295.57342529296875,291.08154296875,1.0,0.3915241658687591,0.6711452603340149,0.6711452603340149,1.0,1.0,-1.610028862953186,0.6685342192649841,0.9414945840835572,0.2946887612342834,0.0,0.0,0.8727554082870483,130.77511596679688,140.0,22.371761322021484,-19339.79296875,595.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,308.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48828125,18000.0,0.0,0.0,0.4370482563972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949222087860107,1.194934964179993,-1.270108714379603e-05,0.0,0.0004435484297573,0.0,0.0,199.55015563964844,0.0,0.0,0.0,0.663975179195404,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1191702261567115,-2639.298583984375,304.1479187011719,0.643100380897522,0.1814102828502655,0.1673640310764312,293.87603759765625,297.1499938964844,293.1499938964844,0.0034930682741105,-279.1497497558594,295.5770568847656,0.38649383187294,0.050000000745058,0.0520412698388099,293.2046203613281,297.1499938964844,293.1499938964844,0.3849182724952698,-5203.5341796875,304.1573791503906,0.8755082488059998,0.4679027497768402,0.3297294080257416,293.2408752441406,297.1499938964844,293.1499938964844,0.4951097965240478,-8580.1025390625,304.1563415527344,0.9403630495071412,0.5714625716209412,0.5437328219413757,293.1709289550781,297.1499938964844,293.1499938964844,0.0159860886633396,-3886.81396484375,304.1293640136719,0.38649383187294,0.050000000745058,0.246861383318901,291.0958557128906,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,295.5844116210937,291.0970764160156,1.0,0.3943111896514892,0.6735153794288635,0.6735153794288635,1.0,1.0,-1.6079508066177368,0.66850745677948,0.9394434094429016,0.2950774729251861,0.0,0.0,0.878947377204895,134.270263671875,143.0,22.19487571716309,-19336.28125,603.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,308.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.44921875,18000.0,0.0,0.0,0.4390131533145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073622941970823,1.207375168800354,-1.2892276572529228e-05,0.0,0.0004455425369087,0.0,0.0,205.03079223632807,0.0,0.0,0.0,0.6698615550994873,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1191702261567115,-2639.298583984375,304.1479187011719,0.643100380897522,0.1814102828502655,0.1673640310764312,293.87603759765625,297.1499938964844,293.1499938964844,0.0034930682741105,-279.1497497558594,295.5770568847656,0.38649383187294,0.050000000745058,0.0520412698388099,293.2046203613281,297.1499938964844,293.1499938964844,0.3849182724952698,-5203.5341796875,304.1573791503906,0.8755082488059998,0.4679027497768402,0.3297294080257416,293.2408752441406,297.1499938964844,293.1499938964844,0.4951097965240478,-8580.1025390625,304.1563415527344,0.9403630495071412,0.5714625716209412,0.5437328219413757,293.1709289550781,297.1499938964844,293.1499938964844,0.0159860886633396,-3886.81396484375,304.1293640136719,0.38649383187294,0.050000000745058,0.246861383318901,291.0958557128906,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,295.5844116210937,291.0970764160156,1.0,0.3943111896514892,0.6735153794288635,0.6735153794288635,1.0,1.0,-1.6079508066177368,0.66850745677948,0.9394434094429016,0.2950774729251861,0.0,0.0,0.878947377204895,134.270263671875,143.0,22.19487571716309,-19336.28125,603.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,308.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.44921875,18000.0,0.0,0.0,0.4390131533145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073622941970823,1.207375168800354,-1.2892276572529228e-05,0.0,0.0004455425369087,0.0,0.0,205.03079223632807,0.0,0.0,0.0,0.6698615550994873,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.1193132326006889,-2641.50634765625,304.1483764648437,0.6405860185623169,0.1816477924585342,0.1677144020795822,293.8878479003906,297.1499938964844,293.1499938964844,0.0032700751908123,-261.48394775390625,295.3028564453125,0.3839105367660522,0.050000000745058,0.0521748811006546,293.2052917480469,297.1499938964844,293.1499938964844,0.3829511106014251,-5182.216796875,304.158203125,0.8704630732536316,0.4663861095905304,0.3287815749645233,293.24053955078125,297.1499938964844,293.1499938964844,0.4922511577606201,-8539.728515625,304.1589660644531,0.9339062571525574,0.5692270398139954,0.5417634844779968,293.1733703613281,297.1499938964844,293.1499938964844,0.0159868653863668,-3887.450927734375,304.1152038574219,0.3839105367660522,0.050000000745058,0.2474951595067978,291.1126403808594,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,295.5968933105469,291.1139831542969,1.0,0.3969351053237915,0.6761417388916016,0.6761417388916016,1.0,1.0,-1.6057904958724976,0.6685198545455933,0.9372707009315492,0.2955232858657837,0.0,0.0,0.8828125596046448,137.6103057861328,146.0,23.42023658752441,-19335.515625,611.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,308.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.779296875,18000.0,0.0,0.0,0.4408366084098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160229682922363,1.2160359621047974,-1.3029524779994972e-05,0.0,0.0004473931330721,0.0,0.0,208.9415283203125,0.0,0.0,0.0,0.6739606261253357,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1193132326006889,-2641.50634765625,304.1483764648437,0.6405860185623169,0.1816477924585342,0.1677144020795822,293.8878479003906,297.1499938964844,293.1499938964844,0.0032700751908123,-261.48394775390625,295.3028564453125,0.3839105367660522,0.050000000745058,0.0521748811006546,293.2052917480469,297.1499938964844,293.1499938964844,0.3829511106014251,-5182.216796875,304.158203125,0.8704630732536316,0.4663861095905304,0.3287815749645233,293.24053955078125,297.1499938964844,293.1499938964844,0.4922511577606201,-8539.728515625,304.1589660644531,0.9339062571525574,0.5692270398139954,0.5417634844779968,293.1733703613281,297.1499938964844,293.1499938964844,0.0159868653863668,-3887.450927734375,304.1152038574219,0.3839105367660522,0.050000000745058,0.2474951595067978,291.1126403808594,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,295.5968933105469,291.1139831542969,1.0,0.3969351053237915,0.6761417388916016,0.6761417388916016,1.0,1.0,-1.6057904958724976,0.6685198545455933,0.9372707009315492,0.2955232858657837,0.0,0.0,0.8828125596046448,137.6103057861328,146.0,23.42023658752441,-19335.515625,611.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,308.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.779296875,18000.0,0.0,0.0,0.4408366084098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160229682922363,1.2160359621047974,-1.3029524779994972e-05,0.0,0.0004473931330721,0.0,0.0,208.9415283203125,0.0,0.0,0.0,0.6739606261253357,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1194054707884788,-2642.8046875,304.1487731933594,0.638213038444519,0.1818433701992035,0.1680222898721695,293.8998107910156,297.1499938964844,293.1499938964844,0.0030438834801316,-243.4501190185547,295.02557373046875,0.38148233294487,0.050000000745058,0.0523045286536216,293.2060241699219,297.1499938964844,293.1499938964844,0.380903959274292,-5160.0625,304.15887451171875,0.8656930923461914,0.4648345410823822,0.3278082311153412,293.2400817871094,297.1499938964844,293.1499938964844,0.4893141090869903,-8498.6787109375,304.1608581542969,0.9277324080467224,0.567022979259491,0.5398211479187012,293.17608642578125,297.1499938964844,293.1499938964844,0.0159785598516464,-3887.002197265625,304.0995483398437,0.38148233294487,0.050000000745058,0.2481101751327514,291.1304931640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,295.6104431152344,291.13189697265625,1.0,0.3994442522525787,0.6790021061897278,0.6790021061897278,1.0,1.0,-1.6035536527633667,0.6685594916343689,0.9349941611289978,0.2960132956504822,0.0,0.0,0.8842117190361023,140.84869384765625,149.0,24.6723861694336,-19335.28125,618.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.212890625,18000.0,0.0,0.0,0.442431092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220765233039856,1.2207783460617063,-1.3109747669659557e-05,0.0,0.0004490113060455,0.0,0.0,211.1565704345703,0.0,0.0,0.0,0.6762079000473022,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1194054707884788,-2642.8046875,304.1487731933594,0.638213038444519,0.1818433701992035,0.1680222898721695,293.8998107910156,297.1499938964844,293.1499938964844,0.0030438834801316,-243.4501190185547,295.02557373046875,0.38148233294487,0.050000000745058,0.0523045286536216,293.2060241699219,297.1499938964844,293.1499938964844,0.380903959274292,-5160.0625,304.15887451171875,0.8656930923461914,0.4648345410823822,0.3278082311153412,293.2400817871094,297.1499938964844,293.1499938964844,0.4893141090869903,-8498.6787109375,304.1608581542969,0.9277324080467224,0.567022979259491,0.5398211479187012,293.17608642578125,297.1499938964844,293.1499938964844,0.0159785598516464,-3887.002197265625,304.0995483398437,0.38148233294487,0.050000000745058,0.2481101751327514,291.1304931640625,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,295.6104431152344,291.13189697265625,1.0,0.3994442522525787,0.6790021061897278,0.6790021061897278,1.0,1.0,-1.6035536527633667,0.6685594916343689,0.9349941611289978,0.2960132956504822,0.0,0.0,0.8842117190361023,140.84869384765625,149.0,24.6723861694336,-19335.28125,618.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.212890625,18000.0,0.0,0.0,0.442431092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220765233039856,1.2207783460617063,-1.3109747669659557e-05,0.0,0.0004490113060455,0.0,0.0,211.1565704345703,0.0,0.0,0.0,0.6762079000473022,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.1194365099072456,-2643.1865234375,304.14892578125,0.6370676159858704,0.1819269210100174,0.1681620776653289,293.90582275390625,297.1499938964844,293.1499938964844,0.0029297333676368,-234.3184051513672,294.8857421875,0.3803154826164245,0.050000000745058,0.052368301898241,293.2064514160156,297.1499938964844,293.1499938964844,0.3798567056655884,-5148.73828125,304.1591491699219,0.8633911609649658,0.4640428721904754,0.3273103833198547,293.2398376464844,297.1499938964844,293.1499938964844,0.4878311455249786,-8478.0703125,304.1615600585937,0.924746870994568,0.5659317374229431,0.5388591885566711,293.177490234375,297.1499938964844,293.1499938964844,0.0159718859940767,-3886.491943359375,304.0912475585937,0.3803154826164245,0.050000000745058,0.2484126836061477,291.1396179199219,291.1499938964844,258.9993896484375,257.5375061035156,279.1784973144531,295.61749267578125,291.1410217285156,1.0,0.4006663560867309,0.6805146932601929,0.6805146932601929,1.0,1.0,-1.602408766746521,0.668586790561676,0.933821976184845,0.2962716519832611,0.0,0.0,0.8839815855026245,142.4407196044922,149.0,25.03301429748535,-19334.662109375,622.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,308.9857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.51171875,18000.0,0.0,0.0,0.4431212246417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221659541130066,1.2216726541519165,-1.312805397901684e-05,0.0,0.0004497117188293,0.0,0.0,211.6109313964844,0.0,0.0,0.0,0.6766326427459717,4.0,0.0,1.0
562560,293.1314392089844,297.1499938964844,293.1499938964844,0.1194599643349647,-2643.43701171875,304.1490783691406,0.6359448432922363,0.1820017844438552,0.1682933121919632,293.9118347167969,297.1499938964844,293.1499938964844,0.0028146386612206,-225.0972442626953,294.7449951171875,0.3791756927967071,0.050000000745058,0.0524315536022186,293.2069091796875,297.1499938964844,293.1499938964844,0.3787983357906341,-5137.29931640625,304.159423828125,0.8611361384391785,0.4632394313812256,0.3268042504787445,293.23956298828125,297.1499938964844,293.1499938964844,0.4863480627536773,-8457.5224609375,304.16217041015625,0.9218287467956544,0.5648475885391235,0.5379033088684082,293.1789245605469,297.1499938964844,293.1499938964844,0.0159639846533536,-3885.85986328125,304.0826721191406,0.3791756927967071,0.050000000745058,0.2487127184867859,291.1487121582031,291.1499938964844,259.0185852050781,257.5537109375,279.1796264648437,295.624755859375,291.15008544921875,1.0,0.4018711745738983,0.6820797920227051,0.6820797920227051,1.0,1.0,-1.6012470722198486,0.6686176061630249,0.9326295256614684,0.2965373694896698,0.0,0.0,0.8831530213356018,144.01925659179688,152.0,25.120349884033203,-19333.333984375,625.5325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,308.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.4437314569950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215864658355713,1.221599578857422,-1.3131973901181482e-05,0.0,0.0004503310192376,0.0,0.0,211.6337280273437,0.0,0.0,0.0,0.6765995025634766,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.1194916069507598,-2643.68505859375,304.1493225097656,0.6337567567825317,0.1821269989013672,0.168532133102417,293.923828125,297.1499938964844,293.1499938964844,0.0025819439906626,-206.429916381836,294.46063232421875,0.3769676983356476,0.050000000745058,0.0525568686425685,293.2079162597656,297.1499938964844,293.1499938964844,0.3766638040542602,-5114.25146484375,304.1598205566406,0.856748640537262,0.4615930318832397,0.3257647454738617,293.23895263671875,297.1499938964844,293.1499938964844,0.4834105968475342,-8416.9833984375,304.1629943847656,0.91620272397995,0.562700092792511,0.5360099673271179,293.18182373046875,297.1499938964844,293.1499938964844,0.0159458201378583,-3884.43359375,304.064697265625,0.3769676983356476,0.050000000745058,0.2493071556091308,291.1662292480469,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,295.6396789550781,291.1675109863281,1.0,0.4042377769947052,0.685363233089447,0.685363233089447,1.0,1.0,-1.5988768339157104,0.6686872243881226,0.9301896691322328,0.2970874011516571,0.0,0.0,0.8798009157180786,147.1454315185547,155.0,24.31608390808105,-19327.548828125,632.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,309.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5859375,18000.0,0.0,0.0,0.4446907341480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186031341552734,1.218616247177124,-1.309747949562734e-05,0.0,0.0004513045714702,0.0,0.0,210.41358947753903,0.0,0.0,0.0,0.675191342830658,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.1194916069507598,-2643.68505859375,304.1493225097656,0.6337567567825317,0.1821269989013672,0.168532133102417,293.923828125,297.1499938964844,293.1499938964844,0.0025819439906626,-206.429916381836,294.46063232421875,0.3769676983356476,0.050000000745058,0.0525568686425685,293.2079162597656,297.1499938964844,293.1499938964844,0.3766638040542602,-5114.25146484375,304.1598205566406,0.856748640537262,0.4615930318832397,0.3257647454738617,293.23895263671875,297.1499938964844,293.1499938964844,0.4834105968475342,-8416.9833984375,304.1629943847656,0.91620272397995,0.562700092792511,0.5360099673271179,293.18182373046875,297.1499938964844,293.1499938964844,0.0159458201378583,-3884.43359375,304.064697265625,0.3769676983356476,0.050000000745058,0.2493071556091308,291.1662292480469,291.1499938964844,259.0576171875,257.5866394042969,279.1817626953125,295.6396789550781,291.1675109863281,1.0,0.4042377769947052,0.685363233089447,0.685363233089447,1.0,1.0,-1.5988768339157104,0.6686872243881226,0.9301896691322328,0.2970874011516571,0.0,0.0,0.8798009157180786,147.1454315185547,155.0,24.31608390808105,-19327.548828125,632.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,309.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5859375,18000.0,0.0,0.0,0.4446907341480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186031341552734,1.218616247177124,-1.309747949562734e-05,0.0,0.0004513045714702,0.0,0.0,210.41358947753903,0.0,0.0,0.0,0.675191342830658,4.0,0.0,1.0
