time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1195141747593879,-2643.809814453125,304.1495056152344,0.6316314935684204,0.1822218596935272,0.1687420010566711,293.935791015625,297.1499938964844,293.1499938964844,0.0023460804950445,-187.5005798339844,294.1717834472656,0.374843418598175,0.050000000745058,0.0526810623705387,293.2090759277344,297.1499938964844,293.1499938964844,0.3745296597480774,-5091.23974609375,304.1600952148437,0.852499783039093,0.4598877429962158,0.3246848285198211,293.2383117675781,297.1499938964844,293.1499938964844,0.4805560111999511,-8377.7685546875,304.1634216308594,0.9108779430389404,0.5605806708335876,0.5341416001319885,293.1847229003906,297.1499938964844,293.1499938964844,0.0159264095127582,-3883.097900390625,304.0457458496094,0.374843418598175,0.050000000745058,0.2498962879180908,291.1820373535156,291.1499938964844,259.0974426269531,257.6202087402344,279.1838073730469,295.6551208496094,291.1831359863281,1.0,0.4065576195716858,0.6888461709022522,0.6888461709022522,1.0,1.0,-1.5964456796646118,0.6687620282173157,0.9276837110519408,0.2976566851139068,0.0,0.0,0.8744439482688904,150.24217224121094,158.0,22.13715934753418,-19316.21875,639.1693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.458984375,18000.0,0.0,0.0,0.4452777504920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120438814163208,1.2120568752288818,-1.3009682334086392e-05,0.0,0.0004519002977758,0.0,0.0,207.6144256591797,0.0,0.0,0.0,0.6720945835113525,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1195141747593879,-2643.809814453125,304.1495056152344,0.6316314935684204,0.1822218596935272,0.1687420010566711,293.935791015625,297.1499938964844,293.1499938964844,0.0023460804950445,-187.5005798339844,294.1717834472656,0.374843418598175,0.050000000745058,0.0526810623705387,293.2090759277344,297.1499938964844,293.1499938964844,0.3745296597480774,-5091.23974609375,304.1600952148437,0.852499783039093,0.4598877429962158,0.3246848285198211,293.2383117675781,297.1499938964844,293.1499938964844,0.4805560111999511,-8377.7685546875,304.1634216308594,0.9108779430389404,0.5605806708335876,0.5341416001319885,293.1847229003906,297.1499938964844,293.1499938964844,0.0159264095127582,-3883.097900390625,304.0457458496094,0.374843418598175,0.050000000745058,0.2498962879180908,291.1820373535156,291.1499938964844,259.0974426269531,257.6202087402344,279.1838073730469,295.6551208496094,291.1831359863281,1.0,0.4065576195716858,0.6888461709022522,0.6888461709022522,1.0,1.0,-1.5964456796646118,0.6687620282173157,0.9276837110519408,0.2976566851139068,0.0,0.0,0.8744439482688904,150.24217224121094,158.0,22.13715934753418,-19316.21875,639.1693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.458984375,18000.0,0.0,0.0,0.4452777504920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120438814163208,1.2120568752288818,-1.3009682334086392e-05,0.0,0.0004519002977758,0.0,0.0,207.6144256591797,0.0,0.0,0.0,0.6720945835113525,4.0,0.0,1.0
562860,293.1363525390625,297.1499938964844,293.1499938964844,0.1195398643612861,-2644.041259765625,304.1496276855469,0.6295562982559204,0.1822888702154159,0.1689257025718689,293.9476318359375,297.1499938964844,293.1499938964844,0.0021067075431346,-168.30368041992188,293.8777770996094,0.3727923035621643,0.050000000745058,0.0528045445680618,293.21044921875,297.1499938964844,293.1499938964844,0.3724213540554046,-5068.54296875,304.1602478027344,0.8483661413192749,0.4581168293952942,0.3235600590705871,293.2375793457031,297.1499938964844,293.1499938964844,0.4778311252593994,-8340.4892578125,304.1634826660156,0.9058881402015686,0.5584891438484192,0.5322986841201782,293.1876220703125,297.1499938964844,293.1499938964844,0.0159076675772666,-3882.167724609375,304.0258178710937,0.3727923035621643,0.050000000745058,0.2504820227622986,291.1952209472656,291.1499938964844,259.13787841796875,257.654296875,279.185791015625,295.6709899902344,291.1961364746094,1.0,0.408840000629425,0.6925251483917236,0.6925251483917236,1.0,1.0,-1.5939548015594482,0.668836236000061,0.9251185655593872,0.2982392013072967,0.0,0.0,0.8674979209899902,153.3197784423828,146.0,18.711559295654297,-19298.18359375,645.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,309.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.490234375,18000.0,0.0,0.0,0.445477157831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023078203201294,1.2023206949234009,-1.2874863386969082e-05,0.0,0.0004521026858128,0.0,0.0,203.45071411132807,0.0,0.0,0.0,0.6675030589103699,4.0,0.0,1.0
562920,293.1363525390625,297.1499938964844,293.1499938964844,0.1195398643612861,-2644.041259765625,304.1496276855469,0.6295562982559204,0.1822888702154159,0.1689257025718689,293.9476318359375,297.1499938964844,293.1499938964844,0.0021067075431346,-168.30368041992188,293.8777770996094,0.3727923035621643,0.050000000745058,0.0528045445680618,293.21044921875,297.1499938964844,293.1499938964844,0.3724213540554046,-5068.54296875,304.1602478027344,0.8483661413192749,0.4581168293952942,0.3235600590705871,293.2375793457031,297.1499938964844,293.1499938964844,0.4778311252593994,-8340.4892578125,304.1634826660156,0.9058881402015686,0.5584891438484192,0.5322986841201782,293.1876220703125,297.1499938964844,293.1499938964844,0.0159076675772666,-3882.167724609375,304.0258178710937,0.3727923035621643,0.050000000745058,0.2504820227622986,291.1952209472656,291.1499938964844,259.13787841796875,257.654296875,279.185791015625,295.6709899902344,291.1961364746094,1.0,0.408840000629425,0.6925251483917236,0.6925251483917236,1.0,1.0,-1.5939548015594482,0.668836236000061,0.9251185655593872,0.2982392013072967,0.0,0.0,0.8674979209899902,153.3197784423828,146.0,18.711559295654297,-19298.18359375,645.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,309.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.490234375,18000.0,0.0,0.0,0.445477157831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023078203201294,1.2023206949234009,-1.2874863386969082e-05,0.0,0.0004521026858128,0.0,0.0,203.45071411132807,0.0,0.0,0.0,0.6675030589103699,4.0,0.0,1.0
562980,293.1376037597656,297.1499938964844,293.1499938964844,0.119409404695034,-2641.475830078125,304.14996337890625,0.631097137928009,0.1823799759149551,0.1689145416021347,293.95928955078125,297.1499938964844,293.1499938964844,0.0018564226338639,-148.24728393554688,293.579833984375,0.3741839528083801,0.050000000745058,0.0527204349637031,293.2117919921875,297.1499938964844,293.1499938964844,0.3701041042804718,-5043.47607421875,304.16070556640625,0.8494073152542114,0.4563113152980804,0.3222483694553375,293.2366638183594,297.1499938964844,293.1499938964844,0.474990963935852,-8301.47265625,304.1637268066406,0.907223343849182,0.5564571619033813,0.530291736125946,293.1903381347656,297.1499938964844,293.1499938964844,0.0157757177948951,-3866.275146484375,304.00567626953125,0.3741839528083801,0.050000000745058,0.2500830292701721,291.207275390625,291.1499938964844,259.1788635253906,257.68878173828125,279.1885986328125,295.687255859375,291.208251953125,1.0,0.4061472117900848,0.6965227127075195,0.6965227127075195,1.0,1.0,-1.5893787145614624,0.6680126786231995,0.9213660359382628,0.2983770966529846,0.0,0.0,0.8590766787528992,151.10040283203125,134.0,17.675769805908203,-19258.173828125,636.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.01171875,18000.0,0.0,0.0,0.4452622234821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897395849227903,1.189752221107483,-1.2699654689640738e-05,0.0,0.0004518845526035,0.0,0.0,198.1350250244141,0.0,0.0,0.0,0.6615781188011169,4.0,0.0,1.0
563040,293.1376037597656,297.1499938964844,293.1499938964844,0.119409404695034,-2641.475830078125,304.14996337890625,0.631097137928009,0.1823799759149551,0.1689145416021347,293.95928955078125,297.1499938964844,293.1499938964844,0.0018564226338639,-148.24728393554688,293.579833984375,0.3741839528083801,0.050000000745058,0.0527204349637031,293.2117919921875,297.1499938964844,293.1499938964844,0.3701041042804718,-5043.47607421875,304.16070556640625,0.8494073152542114,0.4563113152980804,0.3222483694553375,293.2366638183594,297.1499938964844,293.1499938964844,0.474990963935852,-8301.47265625,304.1637268066406,0.907223343849182,0.5564571619033813,0.530291736125946,293.1903381347656,297.1499938964844,293.1499938964844,0.0157757177948951,-3866.275146484375,304.00567626953125,0.3741839528083801,0.050000000745058,0.2500830292701721,291.207275390625,291.1499938964844,259.1788635253906,257.68878173828125,279.1885986328125,295.687255859375,291.208251953125,1.0,0.4061472117900848,0.6965227127075195,0.6965227127075195,1.0,1.0,-1.5893787145614624,0.6680126786231995,0.9213660359382628,0.2983770966529846,0.0,0.0,0.8590766787528992,151.10040283203125,134.0,17.675769805908203,-19258.173828125,636.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.01171875,18000.0,0.0,0.0,0.4452622234821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897395849227903,1.189752221107483,-1.2699654689640738e-05,0.0,0.0004518845526035,0.0,0.0,198.1350250244141,0.0,0.0,0.0,0.6615781188011169,4.0,0.0,1.0
563100,293.13800048828125,297.1499938964844,293.1499938964844,0.1193137243390083,-2639.647705078125,304.150146484375,0.6329500675201416,0.1824553310871124,0.1688779592514038,293.9650573730469,297.1499938964844,293.1499938964844,0.0017287910450249,-138.0234832763672,293.4300231933594,0.3758814036846161,0.050000000745058,0.0526200272142887,293.21240234375,297.1499938964844,293.1499938964844,0.3688763380050659,-5030.1669921875,304.1609802246094,0.8514349460601807,0.4554077386856079,0.3215481042861938,293.2360534667969,297.1499938964844,293.1499938964844,0.473531424999237,-8281.384765625,304.16387939453125,0.9097535014152528,0.5554755330085754,0.5292608141899109,293.1914978027344,297.1499938964844,293.1499938964844,0.0156784560531377,-3854.0322265625,303.99578857421875,0.3758814036846161,0.050000000745058,0.2496067583560943,291.213623046875,291.1499938964844,259.199462890625,257.7061767578125,279.1900634765625,295.6954040527344,291.2145690917969,1.0,0.4036340713500976,0.6986358761787415,0.6986358761787415,1.0,1.0,-1.586564302444458,0.66737961769104,0.919184684753418,0.2983287274837494,0.0,0.0,0.8541929125785828,148.50279235839844,134.0,17.547971725463867,-19231.3203125,627.6734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,309.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.71875,18000.0,0.0,0.0,0.444978266954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822123527526855,1.182224988937378,-1.259546661458444e-05,0.0,0.0004515963664744,0.0,0.0,194.99819946289065,0.0,0.0,0.0,0.6580357551574707,4.0,0.0,1.0
563160,293.1383056640625,297.1499938964844,293.1499938964844,0.1192137822508812,-2637.75244140625,304.1502990722656,0.6353567838668823,0.1825480908155441,0.1688330918550491,293.9707336425781,297.1499938964844,293.1499938964844,0.0016001662006601,-127.72616577148438,293.2793273925781,0.3780788779258728,0.050000000745058,0.0524934940040111,293.2129821777344,297.1499938964844,293.1499938964844,0.3676305413246155,-5016.66455078125,304.1612548828125,0.8542229533195496,0.4545013606548309,0.3208271563053131,293.2353820800781,297.1499938964844,293.1499938964844,0.472080647945404,-8261.4296875,304.1640014648437,0.9132819771766664,0.5545196533203125,0.528225839138031,293.1925354003906,297.1499938964844,293.1499938964844,0.0155686950311064,-3840.03173828125,303.98602294921875,0.3780788779258728,0.050000000745058,0.2490065395832061,291.2196655273437,291.1499938964844,259.2201843261719,257.7236022949219,279.19146728515625,295.7034912109375,291.2205505371094,1.0,0.4005428254604339,0.7008166909217834,0.7008166909217834,1.0,1.0,-1.5835301876068115,0.6666538119316101,0.9168763160705566,0.2982327342033386,0.0,0.0,0.8489384651184082,145.23941040039062,122.0,16.98440933227539,-19200.529296875,616.8102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,309.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.52734375,18000.0,0.0,0.0,0.4445725381374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738349199295044,1.1738474369049072,-1.2479863471526189e-05,0.0,0.0004511846054811,0.0,0.0,191.5446929931641,0.0,0.0,0.0,0.6541008949279785,4.0,0.0,1.0
563220,293.1386413574219,297.1499938964844,293.1499938964844,0.119020864367485,-2634.12890625,304.1505126953125,0.6416504383087158,0.1827763170003891,0.1687308400869369,293.9819030761719,297.1499938964844,293.1499938964844,0.0013414889108389,-107.03816223144533,292.9743957519531,0.3837537467479706,0.050000000745058,0.0521834082901477,293.2141418457031,297.1499938964844,293.1499938964844,0.3651267886161804,-4989.55419921875,304.16168212890625,0.8617915511131287,0.4526712298393249,0.3193336129188537,293.2337341308594,297.1499938964844,293.1499938964844,0.4692735970020294,-8222.9111328125,304.1640014648437,0.9230408668518066,0.5526886582374573,0.5261754393577576,293.1943054199219,297.1499938964844,293.1499938964844,0.0153254978358745,-3808.585205078125,303.96685791015625,0.3837537467479706,0.050000000745058,0.2475356310606002,291.2299194335937,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,295.7191772460937,291.2305908203125,1.0,0.3930365741252899,0.7053576111793518,0.7053576111793518,1.0,1.0,-1.577014684677124,0.6650095582008362,0.9120051264762878,0.2979400157928467,0.0,0.0,0.8375649452209473,137.2604522705078,110.0,14.28689956665039,-19128.419921875,591.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,309.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18220.08203125,18000.0,0.0,0.0,0.4433880150318146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547260284423828,1.1547383069992063,-1.22174751595594e-05,0.0,0.000449982471764,0.0,0.0,183.8135223388672,0.0,0.0,0.0,0.6451491713523865,4.0,0.0,1.0
563280,293.1386413574219,297.1499938964844,293.1499938964844,0.119020864367485,-2634.12890625,304.1505126953125,0.6416504383087158,0.1827763170003891,0.1687308400869369,293.9819030761719,297.1499938964844,293.1499938964844,0.0013414889108389,-107.03816223144533,292.9743957519531,0.3837537467479706,0.050000000745058,0.0521834082901477,293.2141418457031,297.1499938964844,293.1499938964844,0.3651267886161804,-4989.55419921875,304.16168212890625,0.8617915511131287,0.4526712298393249,0.3193336129188537,293.2337341308594,297.1499938964844,293.1499938964844,0.4692735970020294,-8222.9111328125,304.1640014648437,0.9230408668518066,0.5526886582374573,0.5261754393577576,293.1943054199219,297.1499938964844,293.1499938964844,0.0153254978358745,-3808.585205078125,303.96685791015625,0.3837537467479706,0.050000000745058,0.2475356310606002,291.2299194335937,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,295.7191772460937,291.2305908203125,1.0,0.3930365741252899,0.7053576111793518,0.7053576111793518,1.0,1.0,-1.577014684677124,0.6650095582008362,0.9120051264762878,0.2979400157928467,0.0,0.0,0.8375649452209473,137.2604522705078,110.0,14.28689956665039,-19128.419921875,591.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,309.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18220.08203125,18000.0,0.0,0.0,0.4433880150318146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547260284423828,1.1547383069992063,-1.22174751595594e-05,0.0,0.000449982471764,0.0,0.0,183.8135223388672,0.0,0.0,0.0,0.6451491713523865,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1188582107424736,-2631.11767578125,304.1506042480469,0.6498380899429321,0.1830479949712753,0.1686227321624755,293.9927978515625,297.1499938964844,293.1499938964844,0.0010825946228578,-86.35968017578125,292.6637268066406,0.3908773958683014,0.050000000745058,0.0518221296370029,293.21533203125,297.1499938964844,293.1499938964844,0.362653911113739,-4962.83203125,304.1618957519531,0.8718004822731018,0.4508047997951507,0.3177797496318817,293.2319030761719,297.1499938964844,293.1499938964844,0.4666481912136078,-8187.02734375,304.1636962890625,0.9359197616577148,0.5509405136108398,0.5241583585739136,293.1957092285156,297.1499938964844,293.1499938964844,0.0150665212422609,-3774.668212890625,303.947998046875,0.3908773958683014,0.050000000745058,0.245821863412857,291.2366638183594,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,295.7340393066406,291.23699951171875,1.0,0.3842214047908783,0.7101079821586609,0.7101079821586609,1.0,1.0,-1.5701067447662354,0.6631873846054077,0.9069193601608276,0.2975504994392395,0.0,0.0,0.8255138397216797,127.97814178466795,98.0,9.76621437072754,-19043.955078125,561.6697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,309.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.345703125,18000.0,0.0,0.0,0.4417037963867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330389976501465,1.1330509185791016,-1.1922127669095062e-05,0.0,0.0004482732038013,0.0,0.0,175.2857208251953,0.0,0.0,0.0,0.6350274682044983,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1188582107424736,-2631.11767578125,304.1506042480469,0.6498380899429321,0.1830479949712753,0.1686227321624755,293.9927978515625,297.1499938964844,293.1499938964844,0.0010825946228578,-86.35968017578125,292.6637268066406,0.3908773958683014,0.050000000745058,0.0518221296370029,293.21533203125,297.1499938964844,293.1499938964844,0.362653911113739,-4962.83203125,304.1618957519531,0.8718004822731018,0.4508047997951507,0.3177797496318817,293.2319030761719,297.1499938964844,293.1499938964844,0.4666481912136078,-8187.02734375,304.1636962890625,0.9359197616577148,0.5509405136108398,0.5241583585739136,293.1957092285156,297.1499938964844,293.1499938964844,0.0150665212422609,-3774.668212890625,303.947998046875,0.3908773958683014,0.050000000745058,0.245821863412857,291.2366638183594,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,295.7340393066406,291.23699951171875,1.0,0.3842214047908783,0.7101079821586609,0.7101079821586609,1.0,1.0,-1.5701067447662354,0.6631873846054077,0.9069193601608276,0.2975504994392395,0.0,0.0,0.8255138397216797,127.97814178466795,98.0,9.76621437072754,-19043.955078125,561.6697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,309.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.345703125,18000.0,0.0,0.0,0.4417037963867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330389976501465,1.1330509185791016,-1.1922127669095062e-05,0.0,0.0004482732038013,0.0,0.0,175.2857208251953,0.0,0.0,0.0,0.6350274682044983,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.1187380105257034,-2628.94140625,304.1506042480469,0.6599892377853394,0.1833491176366806,0.1685152649879455,294.00341796875,297.1499938964844,293.1499938964844,0.0008244008058682,-65.75730895996094,292.3465881347656,0.3984463512897491,0.050000000745058,0.0514306612312793,293.21661376953125,297.1499938964844,293.1499938964844,0.3602402806282043,-4936.80322265625,304.1619567871094,0.8841766715049744,0.4488893449306488,0.3161715567111969,293.22998046875,297.1499938964844,293.1499938964844,0.464233249425888,-8154.15576171875,304.16314697265625,0.9511763453483582,0.5492565035820007,0.5221746563911438,293.19683837890625,297.1499938964844,293.1499938964844,0.0148038053885102,-3739.9296875,303.9293212890625,0.3984463512897491,0.050000000745058,0.2439649105072021,291.2392578125,291.1499938964844,259.3450622558594,257.828857421875,279.19830322265625,295.748046875,291.2392883300781,1.0,0.3744688034057617,0.7150425910949707,0.7150425910949707,1.0,1.0,-1.562966227531433,0.6612480878829956,0.9017181396484376,0.2970924079418182,0.0,0.0,0.8133919835090637,117.92769622802734,86.0,4.314944744110107,-18949.65625,530.3894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,309.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.888671875,18000.0,0.0,0.0,0.4395408928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109773874282837,1.1097854375839231,-1.1608558452280704e-05,0.0,0.0004460781055968,0.0,0.0,166.42849731445312,0.0,0.0,0.0,0.6242121458053589,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.1187380105257034,-2628.94140625,304.1506042480469,0.6599892377853394,0.1833491176366806,0.1685152649879455,294.00341796875,297.1499938964844,293.1499938964844,0.0008244008058682,-65.75730895996094,292.3465881347656,0.3984463512897491,0.050000000745058,0.0514306612312793,293.21661376953125,297.1499938964844,293.1499938964844,0.3602402806282043,-4936.80322265625,304.1619567871094,0.8841766715049744,0.4488893449306488,0.3161715567111969,293.22998046875,297.1499938964844,293.1499938964844,0.464233249425888,-8154.15576171875,304.16314697265625,0.9511763453483582,0.5492565035820007,0.5221746563911438,293.19683837890625,297.1499938964844,293.1499938964844,0.0148038053885102,-3739.9296875,303.9293212890625,0.3984463512897491,0.050000000745058,0.2439649105072021,291.2392578125,291.1499938964844,259.3450622558594,257.828857421875,279.19830322265625,295.748046875,291.2392883300781,1.0,0.3744688034057617,0.7150425910949707,0.7150425910949707,1.0,1.0,-1.562966227531433,0.6612480878829956,0.9017181396484376,0.2970924079418182,0.0,0.0,0.8133919835090637,117.92769622802734,86.0,4.314944744110107,-18949.65625,530.3894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,309.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.888671875,18000.0,0.0,0.0,0.4395408928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109773874282837,1.1097854375839231,-1.1608558452280704e-05,0.0,0.0004460781055968,0.0,0.0,166.42849731445312,0.0,0.0,0.0,0.6242121458053589,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1186605542898178,-2627.597412109375,304.1505432128906,0.6723148822784424,0.1836695820093155,0.168410524725914,294.0137939453125,297.1499938964844,293.1499938964844,0.0005678536836057,-45.296653747558594,292.0228881835937,0.4065829515457153,0.050000000745058,0.0510216318070888,293.218017578125,297.1499938964844,293.1499938964844,0.3578847050666809,-4911.43505859375,304.1618957519531,0.8990321159362793,0.4469162821769714,0.314511775970459,293.22802734375,297.1499938964844,293.1499938964844,0.4620260298252105,-8124.2197265625,304.1624450683594,0.9679672718048096,0.5476259589195251,0.5202256441116333,293.19775390625,297.1499938964844,293.1499938964844,0.0145432278513908,-3705.17138671875,303.91070556640625,0.4065829515457153,0.050000000745058,0.2420246601104736,291.2379150390625,291.1499938964844,259.38653564453125,257.8638916015625,279.2001342773437,295.76129150390625,291.23760986328125,1.0,0.3639959692955017,0.7201473116874695,0.7201473116874695,1.0,1.0,-1.5556875467300415,0.6592270731925964,0.8964605331420898,0.2965818345546722,0.0,0.0,0.8017266988754272,107.43077087402344,74.0,-1.0899279117584229,-18848.3359375,498.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57421875,309.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18262.7890625,18000.0,0.0,0.0,0.4369443655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860668420791626,1.08607816696167,-1.1292873750790022e-05,0.0,0.0004434429865796,0.0,0.0,157.71156311035156,0.0,0.0,0.0,0.6132363677024841,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1186605542898178,-2627.597412109375,304.1505432128906,0.6723148822784424,0.1836695820093155,0.168410524725914,294.0137939453125,297.1499938964844,293.1499938964844,0.0005678536836057,-45.296653747558594,292.0228881835937,0.4065829515457153,0.050000000745058,0.0510216318070888,293.218017578125,297.1499938964844,293.1499938964844,0.3578847050666809,-4911.43505859375,304.1618957519531,0.8990321159362793,0.4469162821769714,0.314511775970459,293.22802734375,297.1499938964844,293.1499938964844,0.4620260298252105,-8124.2197265625,304.1624450683594,0.9679672718048096,0.5476259589195251,0.5202256441116333,293.19775390625,297.1499938964844,293.1499938964844,0.0145432278513908,-3705.17138671875,303.91070556640625,0.4065829515457153,0.050000000745058,0.2420246601104736,291.2379150390625,291.1499938964844,259.38653564453125,257.8638916015625,279.2001342773437,295.76129150390625,291.23760986328125,1.0,0.3639959692955017,0.7201473116874695,0.7201473116874695,1.0,1.0,-1.5556875467300415,0.6592270731925964,0.8964605331420898,0.2965818345546722,0.0,0.0,0.8017266988754272,107.43077087402344,74.0,-1.0899279117584229,-18848.3359375,498.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57421875,309.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18262.7890625,18000.0,0.0,0.0,0.4369443655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860668420791626,1.08607816696167,-1.1292873750790022e-05,0.0,0.0004434429865796,0.0,0.0,157.71156311035156,0.0,0.0,0.0,0.6132363677024841,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1186360567808151,-2627.20068359375,304.1504821777344,0.6793816685676575,0.1838348358869552,0.1683593392372131,294.0189208984375,297.1499938964844,293.1499938964844,0.0005141972214914,-39.35798263549805,291.8584899902344,0.4111638069152832,0.050000000745058,0.050813004374504,293.2187805175781,297.1499938964844,293.1499938964844,0.3567230403423309,-4898.9296875,304.1618347167969,0.9076003432273864,0.4459062814712524,0.313662976026535,293.22705078125,297.1499938964844,293.1499938964844,0.4609931111335754,-8110.23828125,304.1620788574219,0.9766551852226256,0.5468285083770752,0.5192643404006958,293.1981506347656,297.1499938964844,293.1499938964844,0.0144145423546433,-3687.887451171875,303.9013671875,0.4111638069152832,0.050000000745058,0.2410350143909454,291.2359313964844,291.1499938964844,259.4071655273437,257.8813171386719,279.20098876953125,295.76763916015625,291.23553466796875,1.0,0.3585288524627685,0.7227614521980286,0.7227614521980286,1.0,1.0,-1.5520144701004028,0.6581926345825195,0.8938218355178833,0.2963099479675293,0.0,0.0,0.7961934208869934,102.0777816772461,74.0,-3.526237964630127,-18795.8984375,481.7925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6280212402344,309.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.26171875,18000.0,0.0,0.0,0.4355021119117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0743855237960815,1.0743966102600098,-1.1138824447698426e-05,0.0,0.0004419792676344,0.0,0.0,153.53001403808594,0.0,0.0,0.0,0.6078448295593262,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.118619404733181,-2626.955322265625,304.1504211425781,0.6871022582054138,0.1840026229619979,0.1683088988065719,294.02398681640625,297.1499938964844,293.1499938964844,0.0004948897985741,-35.830562591552734,291.6925964355469,0.4162997305393219,0.050000000745058,0.0506025664508342,293.2195739746094,297.1499938964844,293.1499938964844,0.3555672466754913,-4886.48583984375,304.16180419921875,0.9176259636878968,0.4448802173137665,0.3128016293048858,293.2261047363281,297.1499938964844,293.1499938964844,0.4600010812282562,-8096.8193359375,304.16168212890625,0.9853783845901488,0.5460419058799744,0.5183116793632507,293.19854736328125,297.1499938964844,293.1499938964844,0.0142870862036943,-3670.681640625,303.8919982910156,0.4162997305393219,0.050000000745058,0.2400367856025695,291.2332763671875,291.1499938964844,259.4277038574219,257.898681640625,279.2018127441406,295.7738647460937,291.2327575683594,1.0,0.3529216349124908,0.7254164218902588,0.7254164218902588,1.0,1.0,-1.5483250617980957,0.6571444869041443,0.8911805748939514,0.2960279881954193,0.0,0.0,0.7909085154533386,96.67884826660156,62.0,-5.691243648529053,-18742.69140625,465.4123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796569824219,309.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.140625,18000.0,0.0,0.0,0.433976262807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062977313995361,1.06298828125,-1.098937264032429e-05,0.0,0.0004404307401273,0.0,0.0,149.51815795898438,0.0,0.0,0.0,0.602590024471283,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.1186115220189094,-2626.9287109375,304.1502990722656,0.7038559317588806,0.1843544989824295,0.1682299673557281,294.033935546875,297.1499938964844,293.1499938964844,0.0003119598550256,-4.762357711791992,291.3578186035156,0.4283775091171264,0.050000000745058,0.050196886062622,293.22119140625,297.1499938964844,293.1499938964844,0.3532500565052032,-4861.49951171875,304.1617126464844,0.9401889443397522,0.4427893757820129,0.3110577464103699,293.2234191894531,297.1499938964844,293.1499938964844,0.4544772505760193,-8016.73974609375,304.1679382324219,0.9990000128746032,0.5446462631225586,0.5126641988754272,293.19921875,297.1499938964844,293.1499938964844,0.0140446359291672,-3637.66015625,303.8733215332031,0.4283775091171264,0.050000000745058,0.2381124198436737,291.2269592285156,291.1499938964844,259.46844482421875,257.9331359863281,279.21343994140625,295.7874755859375,291.2269897460937,1.0,0.3411923050880432,0.7293015718460083,0.7293015718460083,1.0,1.0,-1.536582589149475,0.6526791453361511,0.883903443813324,0.2941808700561523,0.0,0.0,0.7810923457145691,86.18883514404297,50.0,-4.3966145515441895,-18598.24609375,431.2782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753295898437,309.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18235.115234375,18000.0,0.0,0.0,0.4307038187980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041362166404724,1.0413728952407837,-1.0709085472626612e-05,0.0,0.0004371096147224,0.0,0.0,142.11129760742188,0.0,0.0,0.0,0.5926598310470581,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1186115220189094,-2626.9287109375,304.1502990722656,0.7038559317588806,0.1843544989824295,0.1682299673557281,294.033935546875,297.1499938964844,293.1499938964844,0.0003119598550256,-4.762357711791992,291.3578186035156,0.4283775091171264,0.050000000745058,0.050196886062622,293.22119140625,297.1499938964844,293.1499938964844,0.3532500565052032,-4861.49951171875,304.1617126464844,0.9401889443397522,0.4427893757820129,0.3110577464103699,293.2234191894531,297.1499938964844,293.1499938964844,0.4544772505760193,-8016.73974609375,304.1679382324219,0.9990000128746032,0.5446462631225586,0.5126641988754272,293.19921875,297.1499938964844,293.1499938964844,0.0140446359291672,-3637.66015625,303.8733215332031,0.4283775091171264,0.050000000745058,0.2381124198436737,291.2269592285156,291.1499938964844,259.46844482421875,257.9331359863281,279.21343994140625,295.7874755859375,291.2269897460937,1.0,0.3411923050880432,0.7293015718460083,0.7293015718460083,1.0,1.0,-1.536582589149475,0.6526791453361511,0.883903443813324,0.2941808700561523,0.0,0.0,0.7810923457145691,86.18883514404297,50.0,-4.3966145515441895,-18598.24609375,431.2782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753295898437,309.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18235.115234375,18000.0,0.0,0.0,0.4307038187980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041362166404724,1.0413728952407837,-1.0709085472626612e-05,0.0,0.0004371096147224,0.0,0.0,142.11129760742188,0.0,0.0,0.0,0.5926598310470581,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.1180777847766876,-2616.370361328125,304.151123046875,0.7184002995491028,0.1847836226224899,0.1683019697666168,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176330566406,0.4405204951763153,0.050000000745058,0.0498831644654274,293.22296142578125,297.1499938964844,293.1499938964844,0.3490467071533203,-4814.27783203125,304.1649169921875,0.9592694640159608,0.4406297504901886,0.3093529939651489,293.1925048828125,297.1499938964844,293.1499938964844,0.4222866892814636,-7543.20751953125,304.2154846191406,0.9990000128746032,0.5489721298217773,0.4827871918678283,293.1990661621094,297.1499938964844,293.1499938964844,0.013772202655673,-3594.125,303.85809326171875,0.4405204951763153,0.050000000745058,0.2366242557764053,291.2821960449219,291.1499938964844,259.5086364746094,257.9671936035156,279.2989501953125,295.84619140625,291.2889404296875,1.0,0.3277532458305359,0.7285358905792236,0.7285358905792236,1.0,1.0,-1.4965864419937134,0.6341986060142517,0.8623878359794617,0.2840034365653991,0.0,0.0,0.7607415914535522,77.50235748291016,53.0,71.6984634399414,-18193.931640625,387.6155395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.701171875,18000.0,0.0,0.0,0.426521360874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110127925872805,1.0110231637954712,-1.0366929927840827e-05,0.0,0.0004328649665694,0.0,0.0,132.5462646484375,0.0,0.0,0.0,0.5786540508270264,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.1180777847766876,-2616.370361328125,304.151123046875,0.7184002995491028,0.1847836226224899,0.1683019697666168,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176330566406,0.4405204951763153,0.050000000745058,0.0498831644654274,293.22296142578125,297.1499938964844,293.1499938964844,0.3490467071533203,-4814.27783203125,304.1649169921875,0.9592694640159608,0.4406297504901886,0.3093529939651489,293.1925048828125,297.1499938964844,293.1499938964844,0.4222866892814636,-7543.20751953125,304.2154846191406,0.9990000128746032,0.5489721298217773,0.4827871918678283,293.1990661621094,297.1499938964844,293.1499938964844,0.013772202655673,-3594.125,303.85809326171875,0.4405204951763153,0.050000000745058,0.2366242557764053,291.2821960449219,291.1499938964844,259.5086364746094,257.9671936035156,279.2989501953125,295.84619140625,291.2889404296875,1.0,0.3277532458305359,0.7285358905792236,0.7285358905792236,1.0,1.0,-1.4965864419937134,0.6341986060142517,0.8623878359794617,0.2840034365653991,0.0,0.0,0.7607415914535522,77.50235748291016,53.0,71.6984634399414,-18193.931640625,387.6155395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.701171875,18000.0,0.0,0.0,0.426521360874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110127925872805,1.0110231637954712,-1.0366929927840827e-05,0.0,0.0004328649665694,0.0,0.0,132.5462646484375,0.0,0.0,0.0,0.5786540508270264,4.0,0.0,1.0
564060,293.1369934082031,297.1499938964844,293.1499938964844,0.1175551041960716,-2605.9560546875,304.1515808105469,0.7287166118621826,0.1851867139339447,0.1684843003749847,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.4504585564136505,0.050000000745058,0.0496733747422695,293.2254638671875,297.1499938964844,293.1499938964844,0.3445122539997101,-4763.52587890625,304.1673889160156,0.971899390220642,0.4382772147655487,0.3075983822345733,293.13824462890625,297.1499938964844,293.1499938964844,0.397701233625412,-7187.19189453125,304.2337951660156,0.9990000128746032,0.5588775277137756,0.4617090821266174,293.1972351074219,297.1499938964844,293.1499938964844,0.0135574089363217,-3557.596435546875,303.8476867675781,0.4504585564136505,0.050000000745058,0.2356290966272354,291.34942626953125,291.1499938964844,259.5481262207031,258.000732421875,279.3935241699219,295.9384460449219,291.3525695800781,1.0,0.3187747895717621,0.7279973030090332,0.7279973030090332,1.0,1.0,-1.4679380655288696,0.621038019657135,0.8469000458717346,0.276640921831131,0.0,0.0,0.7291020750999451,71.6681900024414,71.0,74.17841339111328,-17757.775390625,358.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499328613281,309.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18671.216796875,18000.0,0.0,0.0,0.4206907153129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951242983341217,0.9512526988983154,-9.717260581965093e-06,0.0,0.0004269476048648,0.0,0.0,115.05555725097656,0.0,0.0,0.0,0.552030086517334,4.0,0.0,1.0
564120,293.1369934082031,297.1499938964844,293.1499938964844,0.1175551041960716,-2605.9560546875,304.1515808105469,0.7287166118621826,0.1851867139339447,0.1684843003749847,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.4504585564136505,0.050000000745058,0.0496733747422695,293.2254638671875,297.1499938964844,293.1499938964844,0.3445122539997101,-4763.52587890625,304.1673889160156,0.971899390220642,0.4382772147655487,0.3075983822345733,293.13824462890625,297.1499938964844,293.1499938964844,0.397701233625412,-7187.19189453125,304.2337951660156,0.9990000128746032,0.5588775277137756,0.4617090821266174,293.1972351074219,297.1499938964844,293.1499938964844,0.0135574089363217,-3557.596435546875,303.8476867675781,0.4504585564136505,0.050000000745058,0.2356290966272354,291.34942626953125,291.1499938964844,259.5481262207031,258.000732421875,279.3935241699219,295.9384460449219,291.3525695800781,1.0,0.3187747895717621,0.7279973030090332,0.7279973030090332,1.0,1.0,-1.4679380655288696,0.621038019657135,0.8469000458717346,0.276640921831131,0.0,0.0,0.7291020750999451,71.6681900024414,71.0,74.17841339111328,-17757.775390625,358.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499328613281,309.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18671.216796875,18000.0,0.0,0.0,0.4206907153129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951242983341217,0.9512526988983154,-9.717260581965093e-06,0.0,0.0004269476048648,0.0,0.0,115.05555725097656,0.0,0.0,0.0,0.552030086517334,4.0,0.0,1.0
564180,293.1378479003906,297.1499938964844,293.1499938964844,0.1177892312407493,-2610.403076171875,304.150634765625,0.7294408082962036,0.1853411197662353,0.1686804145574569,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.4509349167346954,0.050000000745058,0.0496641919016838,293.2283020019531,297.1499938964844,293.1499938964844,0.3422038555145263,-4739.140625,304.1653137207031,0.9707987904548644,0.4357856810092926,0.3058860599994659,293.0956115722656,297.1499938964844,293.1499938964844,0.3950928151607513,-7162.71435546875,304.2091979980469,0.9990000128746032,0.567879319190979,0.4607589244842529,293.19451904296875,297.1499938964844,293.1499938964844,0.0135394996032118,-3556.4677734375,303.8385314941406,0.4509349167346954,0.050000000745058,0.2355855405330658,291.3451232910156,291.1499938964844,259.5867614746094,258.0336303710937,279.44451904296875,295.9901733398437,291.3405456542969,1.0,0.3188119232654571,0.7274587154388428,0.7274587154388428,1.0,1.0,-1.464897871017456,0.6195711493492126,0.8453266620635986,0.2756302952766418,0.0,0.0,0.7022621035575867,71.37643432617188,89.0,-8.507853507995605,-17477.66015625,356.3344116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4224548339844,309.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18672.583984375,18000.0,0.0,0.0,0.4134174585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842223882675171,0.8842313885688782,-8.970569069788326e-06,0.0,0.000419566174969,0.0,0.0,97.01302337646484,0.0,0.0,0.0,0.5227223634719849,4.0,0.0,1.0
564240,293.1378479003906,297.1499938964844,293.1499938964844,0.1177892312407493,-2610.403076171875,304.150634765625,0.7294408082962036,0.1853411197662353,0.1686804145574569,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.4509349167346954,0.050000000745058,0.0496641919016838,293.2283020019531,297.1499938964844,293.1499938964844,0.3422038555145263,-4739.140625,304.1653137207031,0.9707987904548644,0.4357856810092926,0.3058860599994659,293.0956115722656,297.1499938964844,293.1499938964844,0.3950928151607513,-7162.71435546875,304.2091979980469,0.9990000128746032,0.567879319190979,0.4607589244842529,293.19451904296875,297.1499938964844,293.1499938964844,0.0135394996032118,-3556.4677734375,303.8385314941406,0.4509349167346954,0.050000000745058,0.2355855405330658,291.3451232910156,291.1499938964844,259.5867614746094,258.0336303710937,279.44451904296875,295.9901733398437,291.3405456542969,1.0,0.3188119232654571,0.7274587154388428,0.7274587154388428,1.0,1.0,-1.464897871017456,0.6195711493492126,0.8453266620635986,0.2756302952766418,0.0,0.0,0.7022621035575867,71.37643432617188,89.0,-8.507853507995605,-17477.66015625,356.3344116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4224548339844,309.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18672.583984375,18000.0,0.0,0.0,0.4134174585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842223882675171,0.8842313885688782,-8.970569069788326e-06,0.0,0.000419566174969,0.0,0.0,97.01302337646484,0.0,0.0,0.0,0.5227223634719849,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1182243749499321,-2618.868896484375,304.14971923828125,0.7266796231269836,0.1853535622358322,0.1687578111886978,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.4480104148387909,0.050000000745058,0.0497220270335674,293.2297668457031,297.1499938964844,293.1499938964844,0.342055469751358,-4738.705078125,304.16278076171875,0.9658557176589966,0.4345073699951172,0.305048406124115,293.0870361328125,297.1499938964844,293.1499938964844,0.4013234674930572,-7262.71337890625,304.1870422363281,0.9990000128746032,0.5702599287033081,0.4666733741760254,293.1936340332031,297.1499938964844,293.1499938964844,0.0135988164693117,-3569.0439453125,303.8321228027344,0.4480104148387909,0.050000000745058,0.2358598858118057,291.3097839355469,291.1499938964844,259.6057434082031,258.0498046875,279.45001220703125,295.9922180175781,291.3026733398437,1.0,0.3214578926563263,0.7271894216537476,0.7271894216537476,1.0,1.0,-1.4714792966842651,0.6225164532661438,0.8489628434181213,0.2771734893321991,0.0,0.0,0.6950621604919434,72.95733642578125,89.0,-57.39399719238281,-17430.013671875,363.51068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418701171875,309.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18537.560546875,18000.0,0.0,0.0,0.4095549881458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593826293945312,0.8593912720680237,-8.677028745296411e-06,0.0,0.0004156462382525,0.0,0.0,90.64893341064452,0.0,0.0,0.0,0.5118876099586487,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1187989637255668,-2630.0029296875,304.1487121582031,0.7223764657974243,0.1853717118501663,0.1688579767942428,294.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.4436040222644806,0.050000000745058,0.049814436584711,293.2312316894531,297.1499938964844,293.1499938964844,0.3422781527042389,-4742.4970703125,304.1600646972656,0.9584240913391112,0.433209091424942,0.30422243475914,293.0881042480469,297.1499938964844,293.1499938964844,0.4115148782730102,-7420.42822265625,304.1617431640625,0.9990000128746032,0.5708621144294739,0.4759722352027893,293.1934509277344,297.1499938964844,293.1499938964844,0.0136849526315927,-3586.766357421875,303.82373046875,0.4436040222644806,0.050000000745058,0.2362982332706451,291.2624816894531,291.1499938964844,259.6244506835937,258.0657653808594,279.4456481933594,295.9828186035156,291.2540588378906,1.0,0.3255605101585388,0.7269020080566406,0.7269020080566406,1.0,1.0,-1.4824042320251465,0.6274368166923523,0.8549673557281494,0.2798025012016296,0.0,0.0,0.6922555565834045,75.49297332763672,107.0,-95.99153137207033,-17451.240234375,375.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6315612792969,309.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.5546875,18000.0,0.0,0.0,0.4057787656784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437713980674744,0.8437798619270325,-8.475315553369e-06,0.0,0.0004118138749618,0.0,0.0,86.64447021484375,0.0,0.0,0.0,0.5049828290939331,4.0,0.0,1.0
564420,293.1402587890625,297.1499938964844,293.1499938964844,0.1202008426189422,-2656.93408203125,304.1468200683594,0.710070788860321,0.1854336708784103,0.1691723763942718,294.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4321606159210205,0.050000000745058,0.0500910356640815,293.2342834472656,297.1499938964844,293.1499938964844,0.34321328997612,-4755.37109375,304.1551818847656,0.9372729659080504,0.4305368363857269,0.3025895953178406,293.118408203125,297.1499938964844,293.1499938964844,0.4415678083896637,-7872.1923828125,304.10772705078125,0.9990000128746032,0.5663593411445618,0.5027810335159302,293.1957092285156,297.1499938964844,293.1499938964844,0.0139017300680279,-3630.65673828125,303.7992858886719,0.4321606159210205,0.050000000745058,0.2376103103160858,291.1531066894531,291.1499938964844,259.6610412597656,258.0971069335937,279.4129333496094,295.93682861328125,291.14410400390625,1.0,0.3373526930809021,0.7263270616531372,0.7263270616531372,1.0,1.0,-1.514905571937561,0.6421530246734619,0.8727524876594543,0.2877456247806549,0.0,0.0,0.699032187461853,83.09089660644531,110.0,-138.76754760742188,-17680.263671875,411.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758728027344,309.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.787109375,18000.0,0.0,0.0,0.3992536664009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407995104789734,0.8408078551292419,-8.358803825103678e-06,0.0,0.000405191705795,0.0,0.0,85.29839324951172,0.0,0.0,0.0,0.5032445788383484,4.0,0.0,1.0
