time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1756591796875,297.1499938964844,293.1499938964844,0.1114009767770767,-2494.877685546875,304.1564636230469,0.7342554330825806,0.176233023405075,0.1612018495798111,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.4668750762939453,0.050000000745058,0.0493851527571678,293.2821960449219,297.1499938964844,293.1499938964844,0.2872821092605591,-4126.03369140625,304.1731262207031,0.9465957283973694,0.3787144720554352,0.2662539482116699,293.1591491699219,297.1499938964844,293.1499938964844,0.3653358221054077,-6717.82568359375,304.2459716796875,0.9990000128746032,0.5292231440544128,0.4310342073440552,293.271728515625,297.1499938964844,293.1499938964844,0.0117765488103032,-3332.982421875,303.127685546875,0.4668750762939453,0.050000000745058,0.2342619001865387,291.3465576171875,291.1499938964844,260.09600830078125,258.4815979003906,279.99237060546875,296.3183898925781,291.3507080078125,1.0,0.2973769307136535,0.7154790759086609,0.7154790759086609,1.0,1.0,-1.3707656860351562,0.5739687085151672,0.7967969179153442,0.2504540085792541,0.0,0.0,0.6520006656646729,62.7156982421875,35.0,69.85325622558594,-15772.7353515625,292.4530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954895019531,309.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18626.69921875,18000.0,0.0,0.0,0.3800840377807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743151783943176,0.774323046207428,-7.853266652091406e-06,0.0,0.0003857369883917,0.0,0.0,71.98487091064453,0.0,0.0,0.0,0.4755211472511291,4.0,0.0,1.0
566340,293.1911315917969,297.1499938964844,293.1499938964844,0.1079824194312095,-2432.1728515625,304.159912109375,0.7415428161621094,0.1724273264408111,0.1574385911226272,294.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.4779599010944366,0.050000000745058,0.0491798371076583,293.2838439941406,297.1499938964844,293.1499938964844,0.2828691601753235,-4075.6826171875,304.1726989746094,0.962143898010254,0.3750328719615936,0.2635644078254699,293.0897216796875,297.1499938964844,293.1499938964844,0.3401472568511963,-6346.79296875,304.2552185058594,0.9990000128746032,0.5430731773376465,0.4078019857406616,293.26824951171875,297.1499938964844,293.1499938964844,0.0116071105003356,-3303.121337890625,303.09783935546875,0.4779599010944366,0.050000000745058,0.23328797519207,291.375244140625,291.1499938964844,260.1224975585937,258.5052490234375,280.0414123535156,296.32830810546875,291.3750305175781,1.0,0.2868044078350067,0.7149617671966553,0.7149617671966553,1.0,1.0,-1.333706021308899,0.5572190880775452,0.7764869928359985,0.2413453459739685,0.0,0.0,0.6194579601287842,56.91267776489258,53.0,33.48390197753906,-15235.439453125,263.7888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5065612792969,309.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18683.1484375,18000.0,0.0,0.0,0.371391624212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033565044403076,0.7033637762069702,-7.229309630929492e-06,0.0,0.0003769152972381,0.0,0.0,58.73091125488281,0.0,0.0,0.0,0.4467898905277252,4.0,0.0,1.0
566400,293.1911315917969,297.1499938964844,293.1499938964844,0.1079824194312095,-2432.1728515625,304.159912109375,0.7415428161621094,0.1724273264408111,0.1574385911226272,294.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.4779599010944366,0.050000000745058,0.0491798371076583,293.2838439941406,297.1499938964844,293.1499938964844,0.2828691601753235,-4075.6826171875,304.1726989746094,0.962143898010254,0.3750328719615936,0.2635644078254699,293.0897216796875,297.1499938964844,293.1499938964844,0.3401472568511963,-6346.79296875,304.2552185058594,0.9990000128746032,0.5430731773376465,0.4078019857406616,293.26824951171875,297.1499938964844,293.1499938964844,0.0116071105003356,-3303.121337890625,303.09783935546875,0.4779599010944366,0.050000000745058,0.23328797519207,291.375244140625,291.1499938964844,260.1224975585937,258.5052490234375,280.0414123535156,296.32830810546875,291.3750305175781,1.0,0.2868044078350067,0.7149617671966553,0.7149617671966553,1.0,1.0,-1.333706021308899,0.5572190880775452,0.7764869928359985,0.2413453459739685,0.0,0.0,0.6194579601287842,56.91267776489258,53.0,33.48390197753906,-15235.439453125,263.7888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5065612792969,309.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18683.1484375,18000.0,0.0,0.0,0.371391624212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033565044403076,0.7033637762069702,-7.229309630929492e-06,0.0,0.0003769152972381,0.0,0.0,58.73091125488281,0.0,0.0,0.0,0.4467898905277252,4.0,0.0,1.0
566460,293.19708251953125,297.1499938964844,293.1499938964844,0.1062464639544487,-2401.304931640625,304.1593933105469,0.7395581007003784,0.1701574921607971,0.1549916267395019,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.4792269170284271,0.050000000745058,0.0491552576422691,293.2858581542969,297.1499938964844,293.1499938964844,0.2801399230957031,-4045.850830078125,304.16961669921875,0.9611605405807496,0.3712354898452759,0.2609301805496216,293.0393981933594,297.1499938964844,293.1499938964844,0.3364177346229553,-6305.49658203125,304.2254638671875,0.9990000128746032,0.5548722147941589,0.4049229621887207,293.2648620605469,297.1499938964844,293.1499938964844,0.0115691190585494,-3302.094970703125,303.06353759765625,0.4792269170284271,0.050000000745058,0.2331713885068893,291.34051513671875,291.1499938964844,260.1483459472656,258.5283203125,280.0661926269531,296.3373413085937,291.3338317871094,1.0,0.2854814827442169,0.7148867845535278,0.7148867845535278,1.0,1.0,-1.3239654302597046,0.5528582334518433,0.7711072564125061,0.2389130145311355,0.0,0.0,0.5955190658569336,56.1322021484375,71.0,-45.99429321289063,-14909.2353515625,258.1611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9350280761719,309.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18524.69140625,18000.0,0.0,0.0,0.3608071804046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432660818099976,0.6432727575302124,-6.702093742205761e-06,0.0,0.0003661734226625,0.0,0.0,48.74822616577149,0.0,0.0,0.0,0.423086017370224,4.0,0.0,1.0
566520,293.19708251953125,297.1499938964844,293.1499938964844,0.1062464639544487,-2401.304931640625,304.1593933105469,0.7395581007003784,0.1701574921607971,0.1549916267395019,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.4792269170284271,0.050000000745058,0.0491552576422691,293.2858581542969,297.1499938964844,293.1499938964844,0.2801399230957031,-4045.850830078125,304.16961669921875,0.9611605405807496,0.3712354898452759,0.2609301805496216,293.0393981933594,297.1499938964844,293.1499938964844,0.3364177346229553,-6305.49658203125,304.2254638671875,0.9990000128746032,0.5548722147941589,0.4049229621887207,293.2648620605469,297.1499938964844,293.1499938964844,0.0115691190585494,-3302.094970703125,303.06353759765625,0.4792269170284271,0.050000000745058,0.2331713885068893,291.34051513671875,291.1499938964844,260.1483459472656,258.5283203125,280.0661926269531,296.3373413085937,291.3338317871094,1.0,0.2854814827442169,0.7148867845535278,0.7148867845535278,1.0,1.0,-1.3239654302597046,0.5528582334518433,0.7711072564125061,0.2389130145311355,0.0,0.0,0.5955190658569336,56.1322021484375,71.0,-45.99429321289063,-14909.2353515625,258.1611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9350280761719,309.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18524.69140625,18000.0,0.0,0.0,0.3608071804046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432660818099976,0.6432727575302124,-6.702093742205761e-06,0.0,0.0003661734226625,0.0,0.0,48.74822616577149,0.0,0.0,0.0,0.423086017370224,4.0,0.0,1.0
566580,293.19464111328125,297.1499938964844,293.1499938964844,0.1062876358628273,-2403.838134765625,304.1561584472656,0.7306843400001526,0.1694527566432953,0.1541561484336853,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.4729627072811126,0.050000000745058,0.0492754690349102,293.2881164550781,297.1499938964844,293.1499938964844,0.2786719799041748,-4031.182373046875,304.16552734375,0.9461193680763244,0.3673349320888519,0.2583266794681549,293.0267944335937,297.1499938964844,293.1499938964844,0.3507944047451019,-6539.65185546875,304.1760559082031,0.9990000128746032,0.560312807559967,0.4187635779380798,293.2630310058594,297.1499938964844,293.1499938964844,0.0116247925907373,-3322.37353515625,303.0215759277344,0.4729627072811126,0.050000000745058,0.2337415963411331,291.25506591796875,291.1499938964844,260.1734313964844,258.5507202148437,280.0722961425781,296.3457946777344,291.2465515136719,1.0,0.2912924587726593,0.7148118019104004,0.7148118019104004,1.0,1.0,-1.3372710943222046,0.5588051676750183,0.7784658670425415,0.242075115442276,0.0,0.0,0.586979329586029,59.38728713989258,89.0,-104.08895874023438,-14874.2353515625,270.8530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2525939941406,309.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18241.00390625,18000.0,0.0,0.0,0.3497991263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132623553276062,0.6132687926292419,-6.409002253349172e-06,0.0,0.0003550016263034,0.0,0.0,44.00531005859375,0.0,0.0,0.0,0.4110646843910217,4.0,0.0,1.0
566640,293.19464111328125,297.1499938964844,293.1499938964844,0.1062876358628273,-2403.838134765625,304.1561584472656,0.7306843400001526,0.1694527566432953,0.1541561484336853,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.4729627072811126,0.050000000745058,0.0492754690349102,293.2881164550781,297.1499938964844,293.1499938964844,0.2786719799041748,-4031.182373046875,304.16552734375,0.9461193680763244,0.3673349320888519,0.2583266794681549,293.0267944335937,297.1499938964844,293.1499938964844,0.3507944047451019,-6539.65185546875,304.1760559082031,0.9990000128746032,0.560312807559967,0.4187635779380798,293.2630310058594,297.1499938964844,293.1499938964844,0.0116247925907373,-3322.37353515625,303.0215759277344,0.4729627072811126,0.050000000745058,0.2337415963411331,291.25506591796875,291.1499938964844,260.1734313964844,258.5507202148437,280.0722961425781,296.3457946777344,291.2465515136719,1.0,0.2912924587726593,0.7148118019104004,0.7148118019104004,1.0,1.0,-1.3372710943222046,0.5588051676750183,0.7784658670425415,0.242075115442276,0.0,0.0,0.586979329586029,59.38728713989258,89.0,-104.08895874023438,-14874.2353515625,270.8530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2525939941406,309.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18241.00390625,18000.0,0.0,0.0,0.3497991263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132623553276062,0.6132687926292419,-6.409002253349172e-06,0.0,0.0003550016263034,0.0,0.0,44.00531005859375,0.0,0.0,0.0,0.4110646843910217,4.0,0.0,1.0
566700,293.1913146972656,297.1499938964844,293.1499938964844,0.1067379936575889,-2413.03564453125,304.1542053222656,0.7244898080825806,0.1695366948843002,0.1542019695043563,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.4671030640602112,0.050000000745058,0.0493814460933208,293.28936767578125,297.1499938964844,293.1499938964844,0.2780585289001465,-4025.177001953125,304.163818359375,0.934305727481842,0.3653428256511688,0.2570306062698364,293.0347595214844,297.1499938964844,293.1499938964844,0.3632679283618927,-6734.92626953125,304.1486511230469,0.9990000128746032,0.5603169202804565,0.4305996298789978,293.2630920410156,297.1499938964844,293.1499938964844,0.011668617837131,-3335.992431640625,302.99761962890625,0.4671030640602112,0.050000000745058,0.2342443168163299,291.2076721191406,291.1499938964844,260.1856384277344,258.5616455078125,280.06988525390625,296.3500366210937,291.1990661621094,1.0,0.2963747382164001,0.7147743105888367,0.7147743105888367,1.0,1.0,-1.3507052659988403,0.5648242235183716,0.7858810424804688,0.2452952712774276,0.0,0.0,0.5878730416297913,62.28717041015625,89.0,-118.15241241455078,-14952.2431640625,283.0094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3344421386719,309.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.630859375,18000.0,0.0,0.0,0.3446840345859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093704104423523,0.6093767881393433,-6.350170679070288e-06,0.0,0.0003498104633763,0.0,0.0,43.29573822021485,0.0,0.0,0.0,0.4092825651168823,4.0,0.0,1.0
566760,293.1869812011719,297.1499938964844,293.1499938964844,0.1074176654219627,-2426.408447265625,304.1522216796875,0.7174316644668579,0.1698638945817947,0.1545115411281585,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.459144115447998,0.050000000745058,0.0495153367519378,293.2906494140625,297.1499938964844,293.1499938964844,0.2774533033370971,-4019.183837890625,304.16241455078125,0.9205327033996582,0.3633208572864532,0.2557345330715179,293.05157470703125,297.1499938964844,293.1499938964844,0.378702849149704,-6972.49169921875,304.1208190917969,0.9990000128746032,0.5584790706634521,0.4451039433479309,293.263916015625,297.1499938964844,293.1499938964844,0.0117185395210981,-3350.927734375,302.9714050292969,0.459144115447998,0.050000000745058,0.2348794490098953,291.1599426269531,291.1499938964844,260.1976318359375,258.57232666015625,280.0658874511719,296.3544616699219,291.151611328125,1.0,0.302659809589386,0.7144721746444702,0.7144721746444702,1.0,1.0,-1.367851972579956,0.5724618434906006,0.7953901290893555,0.2493614554405212,0.0,0.0,0.5919896364212036,65.95732116699219,107.0,-124.90314483642578,-15081.966796875,298.7663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35308837890625,309.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.462890625,18000.0,0.0,0.0,0.3401000499725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121922731399536,0.6121985912322998,-6.343022505461704e-06,0.0,0.0003451583324931,0.0,0.0,43.53322219848633,0.0,0.0,0.0,0.4100510478019714,4.0,0.0,1.0
566820,293.1756286621094,297.1499938964844,293.1499938964844,0.1093578413128852,-2463.57470703125,304.14825439453125,0.7009614109992981,0.1712212264537811,0.1558340638875961,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.4415546059608459,0.050000000745058,0.0498604774475097,293.2934875488281,297.1499938964844,293.1499938964844,0.2761314213275909,-4005.61572265625,304.1605224609375,0.8922577500343323,0.3591850697994232,0.2531357705593109,293.1091003417969,297.1499938964844,293.1499938964844,0.4169694185256958,-7548.2431640625,304.06689453125,0.9990000128746032,0.5493746995925903,0.4804781973361969,293.2680969238281,297.1499938964844,293.1499938964844,0.0118274288251996,-3382.754638671875,302.9115905761719,0.4415546059608459,0.050000000745058,0.2365166246891021,291.0686340332031,291.1499938964844,260.2208251953125,258.593017578125,280.0513000488281,296.36407470703125,291.0611572265625,1.0,0.3181689977645874,0.7138677835464478,0.7138677835464478,1.0,1.0,-1.4111584424972534,0.5918372869491577,0.8193210959434509,0.2597086131572723,0.0,0.0,0.6090022325515747,75.42160034179688,110.0,-124.72467041015624,-15465.01953125,340.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1843566894531,309.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.23828125,18000.0,0.0,0.0,0.333226591348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364309787750244,0.6364374756813049,-6.47451543045463e-06,0.0,0.0003381826099939,0.0,0.0,46.715145111083984,0.0,0.0,0.0,0.4187816381454468,4.0,0.0,1.0
566880,293.1756286621094,297.1499938964844,293.1499938964844,0.1093578413128852,-2463.57470703125,304.14825439453125,0.7009614109992981,0.1712212264537811,0.1558340638875961,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.4415546059608459,0.050000000745058,0.0498604774475097,293.2934875488281,297.1499938964844,293.1499938964844,0.2761314213275909,-4005.61572265625,304.1605224609375,0.8922577500343323,0.3591850697994232,0.2531357705593109,293.1091003417969,297.1499938964844,293.1499938964844,0.4169694185256958,-7548.2431640625,304.06689453125,0.9990000128746032,0.5493746995925903,0.4804781973361969,293.2680969238281,297.1499938964844,293.1499938964844,0.0118274288251996,-3382.754638671875,302.9115905761719,0.4415546059608459,0.050000000745058,0.2365166246891021,291.0686340332031,291.1499938964844,260.2208251953125,258.593017578125,280.0513000488281,296.36407470703125,291.0611572265625,1.0,0.3181689977645874,0.7138677835464478,0.7138677835464478,1.0,1.0,-1.4111584424972534,0.5918372869491577,0.8193210959434509,0.2597086131572723,0.0,0.0,0.6090022325515747,75.42160034179688,110.0,-124.72467041015624,-15465.01953125,340.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1843566894531,309.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.23828125,18000.0,0.0,0.0,0.333226591348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364309787750244,0.6364374756813049,-6.47451543045463e-06,0.0,0.0003381826099939,0.0,0.0,46.715145111083984,0.0,0.0,0.0,0.4187816381454468,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1120340600609779,-2513.533203125,304.1443786621094,0.6898595690727234,0.173991248011589,0.1582323312759399,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.4292778074741363,0.050000000745058,0.0501717180013656,293.2963256835937,297.1499938964844,293.1499938964844,0.2741191685199737,-3983.3359375,304.1604309082031,0.8709937334060669,0.3549776673316955,0.2504492998123169,293.1865539550781,297.1499938964844,293.1499938964844,0.4500880241394043,-8029.248046875,304.0403137207031,0.9990000128746032,0.5347300171852112,0.5095188021659851,293.2753601074219,297.1499938964844,293.1499938964844,0.0118797598406672,-3403.245849609375,302.8433532714844,0.4292778074741363,0.050000000745058,0.2379930168390274,291.0001525878906,291.1499938964844,260.24285888671875,258.6126708984375,280.0403137207031,296.3723449707031,290.9963684082031,1.0,0.3308196663856506,0.7132634520530701,0.7132634520530701,1.0,1.0,-1.4477554559707642,0.6082103252410889,0.8395450711250305,0.2686163187026977,0.0,0.0,0.6341009140014648,83.9402084350586,113.0,-91.5700912475586,-15859.4755859375,379.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7577819824219,309.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17559.47265625,18000.0,0.0,0.0,0.3301343321800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819000840187073,0.6819068789482117,-6.7947003117296845e-06,0.0,0.0003350443730596,0.0,0.0,53.51664733886719,0.0,0.0,0.0,0.4361777603626251,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1120340600609779,-2513.533203125,304.1443786621094,0.6898595690727234,0.173991248011589,0.1582323312759399,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.4292778074741363,0.050000000745058,0.0501717180013656,293.2963256835937,297.1499938964844,293.1499938964844,0.2741191685199737,-3983.3359375,304.1604309082031,0.8709937334060669,0.3549776673316955,0.2504492998123169,293.1865539550781,297.1499938964844,293.1499938964844,0.4500880241394043,-8029.248046875,304.0403137207031,0.9990000128746032,0.5347300171852112,0.5095188021659851,293.2753601074219,297.1499938964844,293.1499938964844,0.0118797598406672,-3403.245849609375,302.8433532714844,0.4292778074741363,0.050000000745058,0.2379930168390274,291.0001525878906,291.1499938964844,260.24285888671875,258.6126708984375,280.0403137207031,296.3723449707031,290.9963684082031,1.0,0.3308196663856506,0.7132634520530701,0.7132634520530701,1.0,1.0,-1.4477554559707642,0.6082103252410889,0.8395450711250305,0.2686163187026977,0.0,0.0,0.6341009140014648,83.9402084350586,113.0,-91.5700912475586,-15859.4755859375,379.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7577819824219,309.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17559.47265625,18000.0,0.0,0.0,0.3301343321800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819000840187073,0.6819068789482117,-6.7947003117296845e-06,0.0,0.0003350443730596,0.0,0.0,53.51664733886719,0.0,0.0,0.0,0.4361777603626251,4.0,0.0,1.0
567060,293.15020751953125,297.1499938964844,293.1499938964844,0.1140124797821044,-2549.11083984375,304.1431579589844,0.6766494512557983,0.1755251288414001,0.160618245601654,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.4169069230556488,0.050000000745058,0.0505802929401397,293.2989501953125,297.1499938964844,293.1499938964844,0.2703499495983124,-3939.1181640625,304.1633605957031,0.8484088182449341,0.35073983669281,0.2478203475475311,293.2362976074219,297.1499938964844,293.1499938964844,0.4419271945953369,-7887.00390625,304.0902099609375,0.975385844707489,0.5236063003540039,0.4989463984966278,293.2839660644531,297.1499938964844,293.1499938964844,0.0118821524083614,-3408.576416015625,302.7760925292969,0.4169069230556488,0.050000000745058,0.2399311363697052,291.0076599121094,291.1499938964844,260.2636413574219,258.6311950683594,280.0476989746094,296.3447570800781,291.0113220214844,1.0,0.3399301171302795,0.7121719121932983,0.7121719121932983,1.0,1.0,-1.4376816749572754,0.6033158898353577,0.8343657851219177,0.2660794854164123,0.0,0.0,0.653840184211731,94.11669921875,101.0,3.611451387405396,-15904.5361328125,398.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2044372558594,308.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17568.572265625,18000.0,0.0,0.0,0.3303383588790893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300787568092346,0.7300859689712524,-7.209852810774464e-06,0.0,0.0003352514468133,0.0,0.0,61.84939956665039,0.0,0.0,0.0,0.4555001854896545,4.0,0.0,1.0
567120,293.15020751953125,297.1499938964844,293.1499938964844,0.1140124797821044,-2549.11083984375,304.1431579589844,0.6766494512557983,0.1755251288414001,0.160618245601654,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.4169069230556488,0.050000000745058,0.0505802929401397,293.2989501953125,297.1499938964844,293.1499938964844,0.2703499495983124,-3939.1181640625,304.1633605957031,0.8484088182449341,0.35073983669281,0.2478203475475311,293.2362976074219,297.1499938964844,293.1499938964844,0.4419271945953369,-7887.00390625,304.0902099609375,0.975385844707489,0.5236063003540039,0.4989463984966278,293.2839660644531,297.1499938964844,293.1499938964844,0.0118821524083614,-3408.576416015625,302.7760925292969,0.4169069230556488,0.050000000745058,0.2399311363697052,291.0076599121094,291.1499938964844,260.2636413574219,258.6311950683594,280.0476989746094,296.3447570800781,291.0113220214844,1.0,0.3399301171302795,0.7121719121932983,0.7121719121932983,1.0,1.0,-1.4376816749572754,0.6033158898353577,0.8343657851219177,0.2660794854164123,0.0,0.0,0.653840184211731,94.11669921875,101.0,3.611451387405396,-15904.5361328125,398.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2044372558594,308.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17568.572265625,18000.0,0.0,0.0,0.3303383588790893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300787568092346,0.7300859689712524,-7.209852810774464e-06,0.0,0.0003352514468133,0.0,0.0,61.84939956665039,0.0,0.0,0.0,0.4555001854896545,4.0,0.0,1.0
567180,293.1507568359375,297.1499938964844,293.1499938964844,0.113939881324768,-2546.94287109375,304.14556884765625,0.6721981167793274,0.1754128783941269,0.1608396023511886,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.41363725066185,0.050000000745058,0.0507096275687217,293.30181884765625,297.1499938964844,293.1499938964844,0.2656941711902618,-3884.2255859375,304.1666259765625,0.8398401737213135,0.3463814556598663,0.2448966056108474,293.2525329589844,297.1499938964844,293.1499938964844,0.4361627697944641,-7790.615234375,304.1192321777344,0.9652796983718872,0.5180930495262146,0.4929597377777099,293.29150390625,297.1499938964844,293.1499938964844,0.0117600290104746,-3389.446533203125,302.7117614746094,0.41363725066185,0.050000000745058,0.2405446320772171,291.0400085449219,291.1499938964844,260.28302001953125,258.64849853515625,280.0853881835937,296.370361328125,291.04229736328125,1.0,0.3414877653121948,0.7110803723335266,0.7110803723335266,1.0,1.0,-1.4281426668167114,0.5987083315849304,0.8294343948364258,0.2635209262371063,0.0,0.0,0.666151225566864,97.2271499633789,89.0,30.83915901184082,-15803.4169921875,401.6009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,308.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17693.79296875,18000.0,0.0,0.0,0.3323451578617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612712979316711,0.7612788081169128,-7.520658073190134e-06,0.0,0.000337288074661,0.0,0.0,67.92312622070312,0.0,0.0,0.0,0.4687056541442871,4.0,0.0,1.0
567240,293.1507568359375,297.1499938964844,293.1499938964844,0.113939881324768,-2546.94287109375,304.14556884765625,0.6721981167793274,0.1754128783941269,0.1608396023511886,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.41363725066185,0.050000000745058,0.0507096275687217,293.30181884765625,297.1499938964844,293.1499938964844,0.2656941711902618,-3884.2255859375,304.1666259765625,0.8398401737213135,0.3463814556598663,0.2448966056108474,293.2525329589844,297.1499938964844,293.1499938964844,0.4361627697944641,-7790.615234375,304.1192321777344,0.9652796983718872,0.5180930495262146,0.4929597377777099,293.29150390625,297.1499938964844,293.1499938964844,0.0117600290104746,-3389.446533203125,302.7117614746094,0.41363725066185,0.050000000745058,0.2405446320772171,291.0400085449219,291.1499938964844,260.28302001953125,258.64849853515625,280.0853881835937,296.370361328125,291.04229736328125,1.0,0.3414877653121948,0.7110803723335266,0.7110803723335266,1.0,1.0,-1.4281426668167114,0.5987083315849304,0.8294343948364258,0.2635209262371063,0.0,0.0,0.666151225566864,97.2271499633789,89.0,30.83915901184082,-15803.4169921875,401.6009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,308.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17693.79296875,18000.0,0.0,0.0,0.3323451578617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612712979316711,0.7612788081169128,-7.520658073190134e-06,0.0,0.000337288074661,0.0,0.0,67.92312622070312,0.0,0.0,0.0,0.4687056541442871,4.0,0.0,1.0
567300,293.1513671875,297.1499938964844,293.1499938964844,0.1137152835726738,-2542.514404296875,304.14678955078125,0.6726238131523132,0.1752834767103195,0.1607123613357544,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.4140526354312897,0.050000000745058,0.0506926886737346,293.3031005859375,297.1499938964844,293.1499938964844,0.2633292973041534,-3856.392333984375,304.1679077148437,0.8388737440109253,0.3442082703113556,0.2433709502220153,293.25567626953125,297.1499938964844,293.1499938964844,0.4340592324733734,-7756.0751953125,304.1286315917969,0.964783489704132,0.5161776542663574,0.4909364283084869,293.2944030761719,297.1499938964844,293.1499938964844,0.0116752637550234,-3375.43896484375,302.6807556152344,0.4140526354312897,0.050000000745058,0.240464299917221,291.0536193847656,291.1499938964844,260.2921447753906,258.6566162109375,280.1077575683594,296.3899841308594,291.05596923828125,1.0,0.3403740525245666,0.7105345726013184,0.7105345726013184,1.0,1.0,-1.4236128330230713,0.5965139865875244,0.8270987868309021,0.2623025774955749,0.0,0.0,0.6712101697921753,96.72071838378906,89.0,35.03609848022461,-15744.2666015625,398.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.87890625,18000.0,0.0,0.0,0.3337465822696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741916179656982,0.7741992473602295,-7.649515282537322e-06,0.0,0.0003387103788554,0.0,0.0,70.53813934326172,0.0,0.0,0.0,0.4741789102554321,4.0,0.0,1.0
567360,293.1518249511719,297.1499938964844,293.1499938964844,0.1134602725505828,-2537.567138671875,304.1478271484375,0.6744480133056641,0.1751763969659805,0.1605516970157623,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4154587090015411,0.050000000745058,0.0506364740431308,293.3042297363281,297.1499938964844,293.1499938964844,0.2609375417232513,-3828.243408203125,304.1689758300781,0.8394798636436462,0.3420452177524566,0.2418221682310104,293.2571716308594,297.1499938964844,293.1499938964844,0.43214812874794,-7725.31591796875,304.1359558105469,0.9664640426635742,0.5145447254180908,0.4892195463180542,293.2968139648437,297.1499938964844,293.1499938964844,0.0115793766453862,-3359.162353515625,302.6507568359375,0.4154587090015411,0.050000000745058,0.2401976436376571,291.067138671875,291.1499938964844,260.30084228515625,258.6643981933594,280.1290283203125,296.4105529785156,291.0693664550781,1.0,0.3382896780967712,0.7102657556533813,0.7102657556533813,1.0,1.0,-1.4191120862960815,0.594399631023407,0.8247124552726746,0.2611600756645202,0.0,0.0,0.6753807067871094,95.2205581665039,77.0,36.44811630249024,-15683.080078125,392.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,308.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.203125,18000.0,0.0,0.0,0.3353132307529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852141261100769,0.7852219343185425,-7.762333552818745e-06,0.0,0.0003403003211133,0.0,0.0,72.83572387695312,0.0,0.0,0.0,0.4788767695426941,4.0,0.0,1.0
567420,293.1549072265625,297.1499938964844,293.1499938964844,0.1127213686704635,-2523.630126953125,304.1497802734375,0.6812036633491516,0.1745133846998214,0.1599211990833282,294.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4208586513996124,0.050000000745058,0.0504371002316474,293.30615234375,297.1499938964844,293.1499938964844,0.2561961412429809,-3772.48046875,304.1705322265625,0.8445367813110352,0.3377509415149688,0.2386823445558548,293.2574768066406,297.1499938964844,293.1499938964844,0.4287090897560119,-7671.51611328125,304.146240234375,0.9746323823928832,0.5117630958557129,0.4862716197967529,293.30029296875,297.1499938964844,293.1499938964844,0.011368665844202,-3322.711181640625,302.5926513671875,0.4208586513996124,0.050000000745058,0.2392518818378448,291.0898742675781,291.1499938964844,260.3170471191406,258.6788635253906,280.1552429199219,296.4250183105469,291.0917053222656,1.0,0.331838995218277,0.7097281217575073,0.7097281217575073,1.0,1.0,-1.4096729755401611,0.589983344078064,0.8196896314620972,0.2587888240814209,0.0,0.0,0.6818022727966309,90.01227569580078,65.0,32.53792190551758,-15568.0244140625,374.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,308.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.626953125,18000.0,0.0,0.0,0.3386936783790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022749423980713,0.8022829294204712,-7.94136940385215e-06,0.0,0.0003437310224398,0.0,0.0,76.50961303710938,0.0,0.0,0.0,0.4862139225006103,4.0,0.0,1.0
567480,293.1549072265625,297.1499938964844,293.1499938964844,0.1127213686704635,-2523.630126953125,304.1497802734375,0.6812036633491516,0.1745133846998214,0.1599211990833282,294.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4208586513996124,0.050000000745058,0.0504371002316474,293.30615234375,297.1499938964844,293.1499938964844,0.2561961412429809,-3772.48046875,304.1705322265625,0.8445367813110352,0.3377509415149688,0.2386823445558548,293.2574768066406,297.1499938964844,293.1499938964844,0.4287090897560119,-7671.51611328125,304.146240234375,0.9746323823928832,0.5117630958557129,0.4862716197967529,293.30029296875,297.1499938964844,293.1499938964844,0.011368665844202,-3322.711181640625,302.5926513671875,0.4208586513996124,0.050000000745058,0.2392518818378448,291.0898742675781,291.1499938964844,260.3170471191406,258.6788635253906,280.1552429199219,296.4250183105469,291.0917053222656,1.0,0.331838995218277,0.7097281217575073,0.7097281217575073,1.0,1.0,-1.4096729755401611,0.589983344078064,0.8196896314620972,0.2587888240814209,0.0,0.0,0.6818022727966309,90.01227569580078,65.0,32.53792190551758,-15568.0244140625,374.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,308.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.626953125,18000.0,0.0,0.0,0.3386936783790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022749423980713,0.8022829294204712,-7.94136940385215e-06,0.0,0.0003437310224398,0.0,0.0,76.50961303710938,0.0,0.0,0.0,0.4862139225006103,4.0,0.0,1.0
567540,293.15899658203125,297.1499938964844,293.1499938964844,0.1115609630942344,-2502.06591796875,304.1517944335937,0.6913864612579346,0.1735594272613525,0.1588190793991089,294.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4297608435153961,0.050000000745058,0.0501582995057106,293.3076477050781,297.1499938964844,293.1499938964844,0.2513964772224426,-3715.89306640625,304.17169189453125,0.8541480302810669,0.3334883451461792,0.2355084717273712,293.2559814453125,297.1499938964844,293.1499938964844,0.4253260791301727,-7620.26513671875,304.1530456542969,0.98709899187088,0.5093393325805664,0.4836499691009521,293.302734375,297.1499938964844,293.1499938964844,0.0111386179924011,-3281.48974609375,302.53662109375,0.4297608435153961,0.050000000745058,0.2379293739795684,291.1134338378906,291.1499938964844,260.3314819335937,258.69171142578125,280.1796264648437,296.43609619140625,291.1156311035156,1.0,0.3231000900268554,0.7091904878616333,0.7091904878616333,1.0,1.0,-1.399470567703247,0.5852266550064087,0.8142439126968384,0.2562408149242401,0.0,0.0,0.6851477026939392,82.78124237060547,53.0,34.04059982299805,-15459.30859375,352.6896667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73797607421875,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.5078125,18000.0,0.0,0.0,0.3420529365539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132608532905579,0.8132688999176025,-8.064043868216686e-06,0.0,0.0003471402451395,0.0,0.0,78.98596954345703,0.0,0.0,0.0,0.4909700155258178,4.0,0.0,1.0
567600,293.15899658203125,297.1499938964844,293.1499938964844,0.1115609630942344,-2502.06591796875,304.1517944335937,0.6913864612579346,0.1735594272613525,0.1588190793991089,294.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4297608435153961,0.050000000745058,0.0501582995057106,293.3076477050781,297.1499938964844,293.1499938964844,0.2513964772224426,-3715.89306640625,304.17169189453125,0.8541480302810669,0.3334883451461792,0.2355084717273712,293.2559814453125,297.1499938964844,293.1499938964844,0.4253260791301727,-7620.26513671875,304.1530456542969,0.98709899187088,0.5093393325805664,0.4836499691009521,293.302734375,297.1499938964844,293.1499938964844,0.0111386179924011,-3281.48974609375,302.53662109375,0.4297608435153961,0.050000000745058,0.2379293739795684,291.1134338378906,291.1499938964844,260.3314819335937,258.69171142578125,280.1796264648437,296.43609619140625,291.1156311035156,1.0,0.3231000900268554,0.7091904878616333,0.7091904878616333,1.0,1.0,-1.399470567703247,0.5852266550064087,0.8142439126968384,0.2562408149242401,0.0,0.0,0.6851477026939392,82.78124237060547,53.0,34.04059982299805,-15459.30859375,352.6896667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73797607421875,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.5078125,18000.0,0.0,0.0,0.3420529365539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132608532905579,0.8132688999176025,-8.064043868216686e-06,0.0,0.0003471402451395,0.0,0.0,78.98596954345703,0.0,0.0,0.0,0.4909700155258178,4.0,0.0,1.0
567660,293.1624450683594,297.1499938964844,293.1499938964844,0.1103373691439628,-2479.356201171875,304.1531982421875,0.7049028873443604,0.1726337075233459,0.1576856821775436,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4424360394477844,0.050000000745058,0.0498408563435077,293.3088684082031,297.1499938964844,293.1499938964844,0.2465284168720245,-3658.288818359375,304.1725769042969,0.8678169250488281,0.3292482793331146,0.2323203086853027,293.2530517578125,297.1499938964844,293.1499938964844,0.4192192852497101,-7528.72900390625,304.1628112792969,0.9990000128746032,0.5072431564331055,0.4784430563449859,293.304443359375,297.1499938964844,293.1499938964844,0.0109018813818693,-3237.636962890625,302.4822998046875,0.4424360394477844,0.050000000745058,0.2364235669374466,291.1400756835937,291.1499938964844,260.343994140625,258.702880859375,280.20538330078125,296.4465026855469,291.14276123046875,1.0,0.3126128315925598,0.7086831331253052,0.7086831331253052,1.0,1.0,-1.3858559131622314,0.5789121985435486,0.8069437742233276,0.2529991269111633,0.0,0.0,0.684727668762207,74.51972198486328,41.0,38.75028991699219,-15330.1494140625,326.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63055419921875,308.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5078125,18000.0,0.0,0.0,0.3450216948986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163998126983643,0.8164079189300537,-8.113424883049447e-06,0.0,0.0003501531609799,0.0,0.0,79.80797576904297,0.0,0.0,0.0,0.4924100041389465,4.0,0.0,1.0
567720,293.1624450683594,297.1499938964844,293.1499938964844,0.1103373691439628,-2479.356201171875,304.1531982421875,0.7049028873443604,0.1726337075233459,0.1576856821775436,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4424360394477844,0.050000000745058,0.0498408563435077,293.3088684082031,297.1499938964844,293.1499938964844,0.2465284168720245,-3658.288818359375,304.1725769042969,0.8678169250488281,0.3292482793331146,0.2323203086853027,293.2530517578125,297.1499938964844,293.1499938964844,0.4192192852497101,-7528.72900390625,304.1628112792969,0.9990000128746032,0.5072431564331055,0.4784430563449859,293.304443359375,297.1499938964844,293.1499938964844,0.0109018813818693,-3237.636962890625,302.4822998046875,0.4424360394477844,0.050000000745058,0.2364235669374466,291.1400756835937,291.1499938964844,260.343994140625,258.702880859375,280.20538330078125,296.4465026855469,291.14276123046875,1.0,0.3126128315925598,0.7086831331253052,0.7086831331253052,1.0,1.0,-1.3858559131622314,0.5789121985435486,0.8069437742233276,0.2529991269111633,0.0,0.0,0.684727668762207,74.51972198486328,41.0,38.75028991699219,-15330.1494140625,326.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63055419921875,308.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5078125,18000.0,0.0,0.0,0.3450216948986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163998126983643,0.8164079189300537,-8.113424883049447e-06,0.0,0.0003501531609799,0.0,0.0,79.80797576904297,0.0,0.0,0.0,0.4924100041389465,4.0,0.0,1.0
567780,293.1728210449219,297.1499938964844,293.1499938964844,0.108117364346981,-2437.69140625,304.15594482421875,0.716116726398468,0.1702404022216797,0.1558182686567306,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.4557457268238067,0.050000000745058,0.0495752580463886,293.3098449707031,297.1499938964844,293.1499938964844,0.2409008145332336,-3590.700439453125,304.1744689941406,0.8810326457023621,0.3250280320644378,0.2291937619447708,293.22576904296875,297.1499938964844,293.1499938964844,0.389925867319107,-7090.70361328125,304.207275390625,0.9990000128746032,0.5100837349891663,0.4514330327510834,293.3046569824219,297.1499938964844,293.1499938964844,0.0106639126315712,-3188.6513671875,302.43682861328125,0.4557457268238067,0.050000000745058,0.2351636737585067,291.2059020996094,291.1499938964844,260.3544921875,258.71221923828125,280.25164794921875,296.4560852050781,291.21368408203125,1.0,0.2998303771018982,0.7081757187843323,0.7081757187843323,1.0,1.0,-1.3456101417541504,0.5606579184532166,0.7849521636962891,0.243373766541481,0.0,0.0,0.6735737919807434,67.13835144042969,29.0,90.8435287475586,-15001.845703125,291.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,308.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18175.599609375,18000.0,0.0,0.0,0.3468382060527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042287230491638,0.8042367696762085,-8.037992301979102e-06,0.0,0.0003519966849125,0.0,0.0,77.49200439453125,0.0,0.0,0.0,0.4873279333114624,4.0,0.0,1.0
567840,293.1728210449219,297.1499938964844,293.1499938964844,0.108117364346981,-2437.69140625,304.15594482421875,0.716116726398468,0.1702404022216797,0.1558182686567306,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.4557457268238067,0.050000000745058,0.0495752580463886,293.3098449707031,297.1499938964844,293.1499938964844,0.2409008145332336,-3590.700439453125,304.1744689941406,0.8810326457023621,0.3250280320644378,0.2291937619447708,293.22576904296875,297.1499938964844,293.1499938964844,0.389925867319107,-7090.70361328125,304.207275390625,0.9990000128746032,0.5100837349891663,0.4514330327510834,293.3046569824219,297.1499938964844,293.1499938964844,0.0106639126315712,-3188.6513671875,302.43682861328125,0.4557457268238067,0.050000000745058,0.2351636737585067,291.2059020996094,291.1499938964844,260.3544921875,258.71221923828125,280.25164794921875,296.4560852050781,291.21368408203125,1.0,0.2998303771018982,0.7081757187843323,0.7081757187843323,1.0,1.0,-1.3456101417541504,0.5606579184532166,0.7849521636962891,0.243373766541481,0.0,0.0,0.6735737919807434,67.13835144042969,29.0,90.8435287475586,-15001.845703125,291.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,308.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18175.599609375,18000.0,0.0,0.0,0.3468382060527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042287230491638,0.8042367696762085,-8.037992301979102e-06,0.0,0.0003519966849125,0.0,0.0,77.49200439453125,0.0,0.0,0.0,0.4873279333114624,4.0,0.0,1.0
567900,293.18212890625,297.1499938964844,293.1499938964844,0.1062184795737266,-2402.16748046875,304.1583251953125,0.7212288975715637,0.1681255996227264,0.1540351510047912,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4639868438243866,0.050000000745058,0.0494346097111702,293.31036376953125,297.1499938964844,293.1499938964844,0.2378867119550705,-3554.278564453125,304.1755065917969,0.889184296131134,0.3228976130485534,0.2276129424571991,293.2003479003906,297.1499938964844,293.1499938964844,0.3732738494873047,-6842.14306640625,304.2270812988281,0.9990000128746032,0.5141130685806274,0.4364010095596313,293.303955078125,297.1499938964844,293.1499938964844,0.0105409706011414,-3162.0712890625,302.4178771972656,0.4639868438243866,0.050000000745058,0.2344965040683746,291.2492370605469,291.1499938964844,260.3589172363281,258.7161865234375,280.27685546875,296.4606628417969,291.2570495605469,1.0,0.2926931977272033,0.7079220414161682,0.7079220414161682,1.0,1.0,-1.3225593566894531,0.5502457022666931,0.77231365442276,0.2379179298877716,0.0,0.0,0.6626138091087341,63.2110595703125,29.0,105.22085571289062,-14782.15234375,273.5358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,308.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18324.201171875,18000.0,0.0,0.0,0.3469726741313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864553928375244,0.7864632606506348,-7.899918273324147e-06,0.0,0.0003521331527736,0.0,0.0,73.98741149902344,0.0,0.0,0.0,0.4800374805927276,4.0,0.0,1.0
567960,293.19219970703125,297.1499938964844,293.1499938964844,0.1040148958563804,-2360.967529296875,304.1607971191406,0.7264488339424133,0.1657425314188003,0.1518604010343551,294.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.4721975922584533,0.050000000745058,0.04928994551301,293.3109130859375,297.1499938964844,293.1499938964844,0.2348991632461547,-3518.139404296875,304.1763000488281,0.8985129594802856,0.3207606375217438,0.2260227352380752,293.1688537597656,297.1499938964844,293.1499938964844,0.3556604087352752,-6578.61572265625,304.2450561523437,0.9990000128746032,0.5196529626846313,0.4203783571720123,293.3027648925781,297.1499938964844,293.1499938964844,0.0104221561923623,-3136.077880859375,302.400390625,0.4721975922584533,0.050000000745058,0.2338102757930755,291.2914733886719,291.1499938964844,260.3628234863281,258.7196655273437,280.3023986816406,296.4649963378906,291.2991027832031,1.0,0.285095065832138,0.7078239917755127,0.7078239917755127,1.0,1.0,-1.2978103160858154,0.5391328930854797,0.7586773633956909,0.2321452349424362,0.0,0.0,0.6489458084106445,59.16318893432617,32.0,111.12189483642578,-14531.4580078125,254.69943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,308.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18458.15625,18000.0,0.0,0.0,0.3464458286762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618350386619568,0.7618427276611328,-7.698732588323765e-06,0.0,0.0003515984572004,0.0,0.0,69.22689819335938,0.0,0.0,0.0,0.4699921011924743,4.0,0.0,1.0
568020,293.206298828125,297.1499938964844,293.1499938964844,0.1000512540340423,-2286.935546875,304.1636962890625,0.7327107191085815,0.1617870181798935,0.1477517932653427,294.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.4823215901851654,0.050000000745058,0.0490951165556907,293.3121337890625,297.1499938964844,293.1499938964844,0.2295138388872146,-3453.2412109375,304.1764221191406,0.9117672443389891,0.316433310508728,0.222882479429245,293.1022644042969,297.1499938964844,293.1499938964844,0.3302155435085296,-6200.75146484375,304.2550354003906,0.9990000128746032,0.5326901078224182,0.397775799036026,293.2994079589844,297.1499938964844,293.1499938964844,0.0102411657571792,-3097.0234375,302.36572265625,0.4823215901851654,0.050000000745058,0.2328860908746719,291.3531494140625,291.1499938964844,260.3688659667969,258.7250366210937,280.342529296875,296.47296142578125,291.3559875488281,1.0,0.2746363878250122,0.7076278328895569,0.7076278328895569,1.0,1.0,-1.2606251239776611,0.5224920511245728,0.7381331324577332,0.2235095500946045,0.0,0.0,0.6171138286590576,53.66579055786133,35.0,76.93936920166016,-14058.3232421875,228.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,308.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18627.375,18000.0,0.0,0.0,0.3432377576828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975297331809998,0.6975368857383728,-7.167128387663979e-06,0.0,0.0003483426989987,0.0,0.0,57.64437103271485,0.0,0.0,0.0,0.4442869126796722,4.0,0.0,1.0
